time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-08-12 04:10:00+00:00,80.0,58.0,True,81.1815185546875,77.86280822753906,77.0465316772461,67.87583923339844,69.1279067993164,4,4,100.0
2022-08-12 04:15:00+00:00,80.0,58.0,True,81.1815185546875,77.86280822753906,77.0465316772461,67.87583923339844,69.10308074951172,4,4,100.0
2022-08-12 04:20:00+00:00,80.0,58.0,True,80.87982177734375,77.86280822753906,77.0465316772461,67.88542938232422,69.01201629638672,4,4,100.0
2022-08-12 04:25:00+00:00,80.0,58.0,True,80.87982177734375,77.86280822753906,77.0465316772461,67.52010345458984,68.89482116699219,4,4,100.0
2022-08-12 04:30:00+00:00,80.0,58.0,True,80.57909393310547,77.56503295898438,76.7396240234375,67.4776611328125,68.75605773925781,4,4,100.0
2022-08-12 04:35:00+00:00,80.0,58.0,True,80.57794189453125,77.56503295898438,76.7396240234375,67.81978607177734,68.68848419189453,4,4,100.0
2022-08-12 04:40:00+00:00,80.0,58.0,True,80.57794189453125,77.56503295898438,76.7396240234375,68.25675964355469,68.759765625,4,4,100.0
2022-08-12 04:45:00+00:00,80.0,58.0,True,80.88227081298828,77.56503295898438,76.7396240234375,68.63750457763672,68.82255554199219,4,4,100.0
2022-08-12 04:50:00+00:00,80.0,58.0,True,80.58183288574219,77.56503295898438,76.4373550415039,68.63750457763672,68.78076171875,4,4,100.0
2022-08-12 04:55:00+00:00,80.0,58.0,True,80.58183288574219,77.56503295898438,76.13191986083984,69.02059936523438,68.62687683105469,4,4,100.0
2022-08-12 05:00:00+00:00,80.0,58.0,True,80.58183288574219,77.56503295898438,76.13191986083984,69.17044067382812,68.56380462646484,4,5,100.0
2022-08-12 05:05:00+00:00,80.0,58.0,True,80.28388977050781,77.56503295898438,76.13191986083984,69.33753204345703,68.62056732177734,4,5,100.0
2022-08-12 05:10:00+00:00,80.0,58.0,True,80.28388977050781,77.26708984375,76.13191986083984,69.49050903320312,68.57624816894531,4,5,100.0
2022-08-12 05:15:00+00:00,80.0,58.0,True,80.28388977050781,77.26708984375,75.83203125,69.49050903320312,68.49205780029297,4,5,100.0
2022-08-12 05:20:00+00:00,80.0,58.0,True,80.28388977050781,77.26708984375,75.83203125,69.79747009277344,68.350830078125,4,5,100.0
2022-08-12 05:25:00+00:00,80.0,58.0,True,79.98597717285156,76.965087890625,75.534912109375,70.17298126220703,68.38614654541016,4,5,100.0
2022-08-12 05:30:00+00:00,80.0,58.0,True,80.28478240966797,76.965087890625,75.534912109375,69.98641204833984,68.28690338134766,4,5,100.0
2022-08-12 05:35:00+00:00,80.0,58.0,True,79.97679138183594,76.965087890625,75.534912109375,70.38226318359375,68.25798034667969,4,5,100.0
2022-08-12 05:40:00+00:00,80.0,58.0,True,80.28092193603516,76.965087890625,75.534912109375,70.20689392089844,68.1681137084961,4,5,100.0
2022-08-12 05:45:00+00:00,80.0,58.0,True,80.28092193603516,76.965087890625,75.23419952392578,70.81314086914062,68.15458679199219,4,5,100.0
2022-08-12 05:50:00+00:00,80.0,58.0,True,80.28092193603516,76.965087890625,75.23419952392578,70.81562042236328,68.12998962402344,4,5,100.0
2022-08-12 05:55:00+00:00,80.0,58.0,True,79.97913360595703,76.965087890625,75.23419952392578,71.37147521972656,68.20018768310547,4,5,100.0
2022-08-12 06:00:00+00:00,70.2419586181641,58.0,True,79.98017883300781,76.965087890625,75.23419952392578,71.62957000732422,68.24195861816406,4,6,100.0
2022-08-12 06:05:00+00:00,70.5000000074506,58.0,True,79.98017883300781,76.965087890625,75.23419952392578,71.25657653808594,68.1792984008789,4,6,100.0
2022-08-12 06:10:00+00:00,70.8000000119209,58.0,True,79.98017883300781,76.965087890625,74.92912292480469,71.6231918334961,68.06433868408203,4,6,100.0
2022-08-12 06:15:00+00:00,71.1500000171363,58.0,True,79.98017883300781,76.965087890625,74.63077545166016,71.82197570800781,67.98705291748047,4,6,100.0
2022-08-12 06:20:00+00:00,71.5000000223517,58.0,True,79.67466735839844,76.6623306274414,74.63077545166016,71.9784164428711,67.90101623535156,4,6,100.0
2022-08-12 06:25:00+00:00,71.8000000268221,58.0,True,79.67466735839844,76.6623306274414,74.63077545166016,72.15338897705078,67.95787811279297,4,6,100.0
2022-08-12 06:30:00+00:00,72.1500000320375,58.0,True,79.37327575683594,76.3628921508789,74.63077545166016,72.35811614990234,67.97637176513672,4,6,100.0
2022-08-12 06:35:00+00:00,72.5000000372529,58.0,True,79.67993927001953,76.66143035888672,74.33296966552734,72.35811614990234,67.81879425048828,4,6,100.0
2022-08-12 06:40:00+00:00,72.8000000417233,58.0,True,79.67993927001953,76.66143035888672,74.33296966552734,72.35811614990234,67.7555160522461,4,6,100.0
2022-08-12 06:45:00+00:00,73.1500000469387,58.0,True,79.67993927001953,76.66143035888672,74.33296966552734,72.50762176513672,67.65966796875,4,6,100.0
2022-08-12 06:50:00+00:00,73.5000000521541,58.0,True,79.67993927001953,76.66143035888672,74.03398895263672,72.65856170654297,67.6899642944336,4,6,100.0
2022-08-12 06:55:00+00:00,73.8000000566244,58.0,True,79.37761688232422,76.66143035888672,74.03398895263672,72.8505630493164,67.71814727783203,4,6,100.0
2022-08-12 07:00:00+00:00,74.1500000618398,58.0,True,79.37761688232422,76.66143035888672,74.03398895263672,73.20165252685547,67.76148223876953,4,7,100.0
2022-08-12 07:05:00+00:00,74.5000000670552,58.0,True,79.37761688232422,76.66143035888672,74.03398895263672,73.41226959228516,67.81053924560547,4,7,100.0
2022-08-12 07:10:00+00:00,74.8000000715256,58.0,True,79.37761688232422,76.36361694335938,74.03398895263672,73.64321899414062,67.85404205322266,4,7,100.0
2022-08-12 07:15:00+00:00,75.150000076741,58.0,True,79.37761688232422,76.36361694335938,74.03398895263672,73.64321899414062,67.79019927978516,4,7,100.0
2022-08-12 07:20:00+00:00,75.5000000819564,58.0,True,79.68170166015625,76.36361694335938,74.03398895263672,73.48385620117188,67.80626678466797,4,7,100.0
2022-08-12 07:25:00+00:00,75.8000000864267,58.0,True,79.68170166015625,76.36361694335938,74.03398895263672,73.65648651123047,67.75849151611328,4,7,100.0
2022-08-12 07:30:00+00:00,76.1500000916421,58.0,True,79.68170166015625,76.36361694335938,74.03398895263672,73.65648651123047,67.74919891357422,4,7,100.0
2022-08-12 07:35:00+00:00,76.5000000968576,58.0,True,79.38080596923828,76.36361694335938,73.7313003540039,74.12752532958984,67.75865936279297,4,7,100.0
2022-08-12 07:40:00+00:00,76.8000001013279,58.0,True,79.38080596923828,76.36361694335938,73.7313003540039,74.12752532958984,67.77810668945312,4,7,100.0
2022-08-12 07:45:00+00:00,77.1500001065433,58.0,True,79.73950958251953,76.052978515625,73.7313003540039,75.06639862060547,67.9684066772461,4,7,100.0
2022-08-12 07:50:00+00:00,77.5000001117587,58.0,True,81.29258728027344,77.26963806152344,73.7313003540039,75.7824478149414,68.09846496582031,4,7,100.0
2022-08-12 07:55:00+00:00,77.8000001162291,58.0,True,81.29258728027344,77.26963806152344,73.7313003540039,75.94342041015625,67.99987030029297,4,7,100.0
2022-08-12 08:00:00+00:00,78.1500001214445,58.0,True,81.90442657470703,77.57267761230469,73.7313003540039,75.96068572998047,67.9538803100586,4,8,100.0
2022-08-12 08:05:00+00:00,78.5000001266599,58.0,True,81.90442657470703,77.87101745605469,73.43199157714844,75.54550170898438,67.83368682861328,4,8,100.0
2022-08-12 08:10:00+00:00,78.8000001311302,58.0,True,82.50767517089844,77.87101745605469,73.43199157714844,75.21635437011719,67.6816635131836,4,8,100.0
2022-08-12 08:15:00+00:00,79.1500001363456,58.0,True,82.50767517089844,78.17049407958984,73.43199157714844,76.08328247070312,67.85121154785156,4,8,100.0
2022-08-12 08:20:00+00:00,79.500000141561,58.0,True,82.50767517089844,78.17049407958984,73.13236999511719,76.08328247070312,67.6771011352539,4,8,100.0
2022-08-12 08:25:00+00:00,79.8000001460314,58.0,True,82.19850158691406,77.87326049804688,73.13236999511719,76.2214126586914,67.61002349853516,4,8,100.0
2022-08-12 08:30:00+00:00,80.0,58.0,True,81.89649963378906,77.87326049804688,73.13236999511719,77.12885284423828,67.79679107666016,4,8,100.0
2022-08-12 08:35:00+00:00,80.0,58.0,True,81.29572296142578,77.27425384521484,73.13236999511719,77.2576904296875,67.7525863647461,4,8,100.0
2022-08-12 08:40:00+00:00,80.0,58.0,True,81.29572296142578,77.27425384521484,72.81779479980469,76.87403106689453,67.5616683959961,4,8,100.0
2022-08-12 08:45:00+00:00,80.0,58.0,True,81.59989929199219,77.27425384521484,72.81779479980469,76.98284912109375,67.40110778808594,4,8,100.0
2022-08-12 08:50:00+00:00,80.0,58.0,True,81.59989929199219,77.27425384521484,72.81779479980469,76.94878387451172,67.43331146240234,4,8,100.0
2022-08-12 08:55:00+00:00,80.0,58.0,True,81.59989929199219,77.27425384521484,72.51742553710938,78.50032806396484,67.5115737915039,4,8,100.0
2022-08-12 09:00:00+00:00,80.0,58.0,True,81.30148315429688,77.27425384521484,72.51742553710938,77.62674713134766,67.35316467285156,4,9,100.0
2022-08-12 09:05:00+00:00,80.0,58.0,True,81.60125732421875,77.27425384521484,72.51742553710938,77.8677749633789,67.22889709472656,4,9,100.0
2022-08-12 09:10:00+00:00,80.0,58.0,True,81.60125732421875,77.27425384521484,72.21052551269531,78.49786376953125,67.4047622680664,4,9,100.0
2022-08-12 09:15:00+00:00,80.0,58.0,True,81.89986419677734,77.57383728027344,72.21052551269531,78.71078491210938,67.28014373779297,4,9,100.0
2022-08-12 09:20:00+00:00,80.0,58.0,True,81.60076141357422,77.57383728027344,72.21052551269531,78.51753234863281,67.24504089355469,4,9,100.0
2022-08-12 09:25:00+00:00,80.0,58.0,True,81.60076141357422,77.57383728027344,72.21052551269531,78.92335510253906,67.33845520019531,4,9,100.0
2022-08-12 09:30:00+00:00,80.0,58.0,True,81.28389739990234,77.27308654785156,72.21052551269531,78.7555160522461,67.31137084960938,4,9,100.0
2022-08-12 09:35:00+00:00,80.0,58.0,True,80.97881317138672,76.97578430175781,72.21052551269531,79.27255249023438,67.45994567871094,4,9,100.0
2022-08-12 09:40:00+00:00,80.0,58.0,True,81.891845703125,77.28390502929688,72.21052551269531,79.69683837890625,67.44014739990234,4,9,100.0
2022-08-12 09:45:00+00:00,80.0,58.0,True,81.593994140625,77.28390502929688,72.21052551269531,79.69683837890625,67.40837097167969,4,9,100.0
2022-08-12 09:50:00+00:00,80.0,58.0,True,80.99555206298828,76.98419189453125,72.21052551269531,80.10659790039062,67.5162582397461,4,9,100.0
2022-08-12 09:55:00+00:00,80.0,58.0,True,80.99555206298828,76.98419189453125,72.21052551269531,79.91109466552734,67.44964599609375,4,9,100.0
2022-08-12 10:00:00+00:00,80.0,58.0,True,80.99555206298828,76.98419189453125,71.90756225585938,80.10806274414062,67.40239715576172,4,10,100.0
2022-08-12 10:05:00+00:00,80.0,58.0,True,81.29264831542969,77.2830581665039,71.90756225585938,80.30317687988281,67.41529846191406,4,10,100.0
2022-08-12 10:10:00+00:00,80.0,58.0,True,81.59517669677734,77.2830581665039,71.58036041259766,80.4950180053711,67.179931640625,4,10,100.0
2022-08-12 10:15:00+00:00,80.0,58.0,True,81.29074096679688,77.2830581665039,71.58036041259766,80.91983032226562,67.20613098144531,4,10,100.0
2022-08-12 10:20:00+00:00,80.0,58.0,True,80.99109649658203,77.2830581665039,71.58036041259766,80.91983032226562,67.23902893066406,4,10,100.0
2022-08-12 10:25:00+00:00,80.0,58.0,True,81.29752349853516,77.2830581665039,71.58036041259766,80.72742462158203,67.16613006591797,4,10,100.0
2022-08-12 10:30:00+00:00,80.0,58.0,True,81.60734558105469,77.2830581665039,71.58036041259766,80.56758880615234,67.06778717041016,4,10,100.0
2022-08-12 10:35:00+00:00,80.0,58.0,True,81.60734558105469,77.2830581665039,71.26141357421875,80.58930969238281,66.92314910888672,4,10,100.0
2022-08-12 10:40:00+00:00,80.0,58.0,True,81.60734558105469,77.2830581665039,71.26141357421875,81.51144409179688,66.99336242675781,4,10,100.0
2022-08-12 10:45:00+00:00,80.0,58.0,True,81.60734558105469,77.2830581665039,70.65740966796875,82.90895080566406,66.97291564941406,4,10,100.0
2022-08-12 10:50:00+00:00,80.0,58.0,True,81.30830383300781,77.2830581665039,70.65740966796875,83.33443450927734,66.96749877929688,4,10,100.0
2022-08-12 10:55:00+00:00,80.0,58.0,True,81.30830383300781,77.2830581665039,70.65740966796875,83.33658599853516,66.8708724975586,4,10,100.0
2022-08-12 11:00:00+00:00,80.0,58.0,True,81.61341857910156,77.2830581665039,70.65740966796875,83.86872863769531,66.99784088134766,4,11,100.0
2022-08-12 11:05:00+00:00,80.0,58.0,True,82.21504211425781,77.5809326171875,70.65740966796875,83.34043884277344,66.90555572509766,4,11,100.0
2022-08-12 11:10:00+00:00,80.0,58.0,True,82.81202697753906,77.88117218017578,70.65740966796875,83.13626861572266,66.921875,4,11,100.0
2022-08-12 11:15:00+00:00,80.0,58.0,True,82.81202697753906,77.88117218017578,70.65740966796875,83.59906005859375,67.0475082397461,4,11,100.0
2022-08-12 11:20:00+00:00,80.0,58.0,True,83.109130859375,78.17973327636719,70.65740966796875,82.79852294921875,66.91790771484375,4,11,100.0
2022-08-12 11:25:00+00:00,80.0,58.0,True,83.109130859375,78.17973327636719,70.65740966796875,82.96669006347656,66.8941650390625,4,11,100.0
2022-08-12 11:30:00+00:00,80.0,58.0,True,82.8093032836914,78.17973327636719,70.65740966796875,82.80508422851562,66.94461059570312,4,11,100.0
2022-08-12 11:35:00+00:00,80.0,58.0,True,82.8093032836914,77.88188934326172,70.65740966796875,83.43508911132812,67.2530517578125,4,11,100.0
2022-08-12 11:40:00+00:00,80.0,58.0,True,82.8093032836914,77.88188934326172,70.65740966796875,83.26606750488281,67.24625396728516,4,11,100.0
2022-08-12 11:45:00+00:00,80.0,58.0,True,82.8093032836914,77.88188934326172,70.9618911743164,82.66883087158203,67.22171783447266,4,11,100.0
2022-08-12 11:50:00+00:00,80.0,58.0,True,82.8093032836914,77.88188934326172,70.9618911743164,82.66883087158203,67.22599792480469,4,11,100.0
2022-08-12 11:55:00+00:00,80.0,58.0,True,82.51150512695312,77.88188934326172,70.9618911743164,83.00862121582031,67.34419250488281,4,11,100.0
2022-08-12 12:00:00+00:00,80.0,58.0,True,82.51150512695312,77.88188934326172,70.9618911743164,82.836181640625,67.35811614990234,4,12,100.0
2022-08-12 12:05:00+00:00,80.0,58.0,True,82.51150512695312,77.88188934326172,71.25896453857422,81.99490356445312,67.30948638916016,4,12,100.0
2022-08-12 12:10:00+00:00,80.0,58.0,True,82.81578826904297,78.18374633789062,71.25896453857422,82.56025695800781,67.57500457763672,4,12,100.0
2022-08-12 12:15:00+00:00,70.1500000022352,58.0,True,82.81578826904297,78.18374633789062,71.25896453857422,81.50529479980469,67.35457611083984,4,12,100.0
2022-08-12 12:20:00+00:00,70.5000000074506,58.0,True,83.11505889892578,78.18374633789062,71.25896453857422,81.70734405517578,67.47671508789062,4,12,100.0
2022-08-12 12:25:00+00:00,70.8000000119209,58.0,True,83.11505889892578,78.18374633789062,71.57493591308594,81.70734405517578,67.56603240966797,4,12,100.0
2022-08-12 12:30:00+00:00,71.1500000171363,58.0,True,83.11505889892578,78.48269653320312,71.57493591308594,81.23481750488281,67.6749267578125,4,12,100.0
2022-08-12 12:35:00+00:00,71.5000000223517,58.0,True,83.4168701171875,78.48269653320312,71.88467407226562,81.01451110839844,67.7086410522461,4,12,100.0
2022-08-12 12:40:00+00:00,71.8000000268221,58.0,True,83.4168701171875,78.48269653320312,71.88467407226562,80.64292907714844,67.77115631103516,4,12,100.0
2022-08-12 12:45:00+00:00,72.1500000320375,58.0,True,83.11624145507812,78.48269653320312,72.18640899658203,79.99213409423828,67.90621185302734,4,12,100.0
2022-08-12 12:50:00+00:00,72.5000000372529,58.0,True,83.11624145507812,78.48269653320312,72.18640899658203,79.99213409423828,67.94351959228516,4,12,100.0
2022-08-12 12:55:00+00:00,72.8000000417233,58.0,True,83.11624145507812,78.48269653320312,72.82596588134766,78.193115234375,67.97669982910156,4,12,100.0
2022-08-12 13:00:00+00:00,73.1500000469387,58.0,True,83.42129516601562,78.48269653320312,72.82596588134766,78.44149017333984,68.07511138916016,4,13,100.0
2022-08-12 13:05:00+00:00,73.5000000521541,58.0,True,83.42129516601562,78.78083038330078,73.12326049804688,78.2847900390625,68.17649841308594,4,13,100.0
2022-08-12 13:10:00+00:00,73.8000000566244,58.0,True,83.72635650634766,79.07855224609375,73.42455291748047,77.18071746826172,68.283935546875,4,13,100.0
2022-08-12 13:15:00+00:00,74.1500000618398,58.0,True,83.72635650634766,79.07855224609375,73.42455291748047,77.18071746826172,68.42601776123047,4,13,100.0
2022-08-12 13:20:00+00:00,74.5000000670552,58.0,True,83.72635650634766,79.07855224609375,73.73572540283203,76.97434997558594,68.5859375,4,13,100.0
2022-08-12 13:25:00+00:00,74.8000000715256,58.0,True,83.72635650634766,79.07855224609375,73.73572540283203,76.50996398925781,68.55449676513672,4,13,100.0
2022-08-12 13:30:00+00:00,75.150000076741,58.0,True,84.02400207519531,79.07855224609375,73.73572540283203,76.28728485107422,68.521728515625,4,13,100.0
2022-08-12 13:35:00+00:00,75.5000000819564,58.0,True,84.02400207519531,79.37645721435547,74.04226684570312,76.28728485107422,68.60913848876953,4,13,100.0
2022-08-12 13:40:00+00:00,75.8000000864267,58.0,True,84.02400207519531,79.37645721435547,74.37358856201172,75.18189239501953,68.73563385009766,4,13,100.0
2022-08-12 13:45:00+00:00,76.1500000916421,58.0,True,84.02400207519531,79.37645721435547,74.37358856201172,74.82939147949219,68.72732543945312,4,13,100.0
2022-08-12 13:50:00+00:00,76.5000000968576,58.0,True,84.02400207519531,79.37645721435547,74.6976547241211,73.89237213134766,68.75007629394531,4,13,100.0
2022-08-12 13:55:00+00:00,76.8000001013279,58.0,True,84.32532501220703,79.37645721435547,75.32711029052734,73.27590942382812,69.06880950927734,4,13,100.0
2022-08-12 14:00:00+00:00,77.1500001065433,58.0,True,84.32532501220703,79.37645721435547,75.32711029052734,72.68704986572266,68.97978210449219,4,14,100.0
2022-08-12 14:05:00+00:00,77.5000001117587,58.0,True,84.32532501220703,79.37645721435547,75.32711029052734,72.68704986572266,69.0089111328125,4,14,100.0
2022-08-12 14:10:00+00:00,77.8000001162291,58.0,True,84.32532501220703,79.37645721435547,75.6558837890625,72.32795715332031,69.12822723388672,4,14,100.0
2022-08-12 14:15:00+00:00,78.1500001214445,58.0,True,84.32532501220703,79.37645721435547,75.6558837890625,71.71111297607422,69.06478118896484,4,14,100.0
2022-08-12 14:20:00+00:00,78.5000001266599,58.0,True,84.32532501220703,79.67512512207031,75.95835876464844,71.28434753417969,69.12591552734375,4,14,100.0
2022-08-12 14:25:00+00:00,78.8000001311302,58.0,True,84.32532501220703,79.67512512207031,76.25708770751953,71.12444305419922,69.4794921875,4,14,100.0
2022-08-12 14:30:00+00:00,79.1500001363456,58.0,True,83.37168884277344,79.67103576660156,76.89683532714844,69.85193634033203,69.63475036621094,4,14,100.0
2022-08-12 14:35:00+00:00,79.500000141561,58.0,True,82.44000244140625,79.05842590332031,77.23045349121094,68.57815551757812,69.59419250488281,4,14,100.0
2022-08-12 14:40:00+00:00,79.8000001460314,58.0,True,82.44000244140625,78.76112365722656,77.85116577148438,68.23705291748047,70.00362396240234,4,14,100.0
2022-08-12 14:45:00+00:00,80.0,58.0,True,82.13555908203125,78.76112365722656,77.85116577148438,67.23529815673828,69.86389923095703,4,14,100.0
2022-08-12 14:50:00+00:00,80.0,58.0,True,82.43981170654297,78.76112365722656,78.50153350830078,66.04295349121094,70.15898132324219,4,14,100.0
2022-08-12 14:55:00+00:00,80.0,58.0,True,82.43981170654297,78.76112365722656,79.25296020507812,64.68793487548828,70.26264953613281,4,14,100.0
2022-08-12 15:00:00+00:00,80.0,58.0,True,82.43981170654297,78.76112365722656,79.25296020507812,64.32975769042969,70.37710571289062,4,15,100.0
2022-08-12 15:05:00+00:00,80.0,58.0,True,82.43981170654297,79.05815887451172,79.25296020507812,64.3376235961914,70.40665435791016,4,15,100.0
2022-08-12 15:10:00+00:00,80.0,58.0,True,82.75040435791016,79.05815887451172,79.55696868896484,64.02980041503906,70.44078826904297,4,15,100.0
2022-08-12 15:15:00+00:00,80.0,58.0,True,82.4526138305664,79.05815887451172,80.17940521240234,62.45095443725586,70.44451141357422,4,15,100.0
2022-08-12 15:20:00+00:00,80.0,58.0,True,82.4526138305664,79.05815887451172,80.49694061279297,61.36345672607422,70.48540496826172,4,15,100.0
2022-08-12 15:25:00+00:00,80.0,58.0,True,82.4526138305664,79.05815887451172,80.8577880859375,61.17226791381836,70.77671813964844,4,15,100.0
2022-08-12 15:30:00+00:00,80.0,58.0,True,82.75260162353516,79.05815887451172,81.4935302734375,59.25455856323242,70.74452209472656,4,15,100.0
2022-08-12 15:35:00+00:00,80.0,58.0,True,82.75260162353516,79.35704803466797,81.79652404785156,58.709716796875,70.8596420288086,4,15,100.0
2022-08-12 15:40:00+00:00,80.0,58.0,True,82.75260162353516,79.35704803466797,81.79652404785156,57.90512847900391,70.73426818847656,4,15,100.0
2022-08-12 15:45:00+00:00,80.0,58.0,True,82.75260162353516,79.35704803466797,82.15876770019531,57.205474853515625,70.84711456298828,4,15,100.0
2022-08-12 15:50:00+00:00,80.0,58.0,True,82.75260162353516,79.35704803466797,83.25909423828125,55.48872375488281,71.07920837402344,4,15,100.0
2022-08-12 15:55:00+00:00,80.0,58.0,True,82.75260162353516,79.35704803466797,83.25909423828125,55.35958862304688,70.97370910644531,4,15,100.0
2022-08-12 16:00:00+00:00,80.0,58.0,True,82.75260162353516,79.05419158935547,83.25909423828125,53.06780242919922,70.30379486083984,4,16,100.0
2022-08-12 16:05:00+00:00,80.0,58.0,True,82.1399154663086,78.75240325927734,83.57039642333984,51.654075622558594,70.13126373291016,4,16,100.0
2022-08-12 16:10:00+00:00,80.0,58.0,True,82.1399154663086,78.75240325927734,83.57039642333984,51.654075622558594,70.13126373291016,4,16,100.0
2022-08-12 16:15:00+00:00,80.0,58.0,True,82.44332885742188,78.75240325927734,84.62698364257812,51.733158111572266,70.86685180664062,4,16,100.0
2022-08-12 16:20:00+00:00,80.0,58.0,True,82.44332885742188,78.75240325927734,84.98571014404297,51.17066955566406,71.06494140625,4,16,100.0
2022-08-12 16:25:00+00:00,80.0,58.0,True,82.74645233154297,79.06350708007812,85.69361114501953,49.19546890258789,70.9912338256836,4,16,100.0
2022-08-12 16:30:00+00:00,80.0,58.0,True,82.44889831542969,78.76161193847656,85.99972534179688,47.27916717529297,70.58289337158203,4,16,100.0
2022-08-12 16:35:00+00:00,80.0,58.0,True,82.1492919921875,78.76161193847656,85.99972534179688,47.18870544433594,70.37383270263672,4,16,100.0
2022-08-12 16:40:00+00:00,80.0,58.0,True,80.90724182128906,77.1866455078125,85.59574127197266,41.716041564941406,68.33671569824219,4,16,100.0
2022-08-12 16:45:00+00:00,80.0,58.0,True,80.6017074584961,77.1866455078125,84.89252471923828,44.165260314941406,68.61404418945312,4,16,100.0
2022-08-12 16:50:00+00:00,80.0,58.0,True,80.58706665039062,77.17658233642578,84.89252471923828,44.987091064453125,68.97618103027344,4,16,100.0
2022-08-12 16:55:00+00:00,80.0,58.0,True,80.58706665039062,77.4758071899414,85.54684448242188,44.15559005737305,69.23345184326172,4,16,100.0
2022-08-12 17:00:00+00:00,80.0,58.0,True,80.32526397705078,76.8739242553711,86.28966522216797,43.08838272094727,69.2458267211914,4,17,100.0
2022-08-12 17:05:00+00:00,80.0,58.0,True,80.63401794433594,77.47522735595703,86.602783203125,43.03343963623047,69.52320098876953,4,17,100.0
2022-08-12 17:10:00+00:00,80.0,58.0,True,80.00505065917969,77.17572021484375,86.276611328125,42.7781867980957,69.1634750366211,4,17,100.0
2022-08-12 17:15:00+00:00,80.0,58.0,True,80.00505065917969,76.87214660644531,86.276611328125,42.50552749633789,69.08786010742188,4,17,100.0
2022-08-12 17:20:00+00:00,80.0,58.0,True,80.30243682861328,77.17385864257812,86.276611328125,42.694602966308594,69.3031997680664,4,17,100.0
2022-08-12 17:25:00+00:00,80.0,58.0,True,80.3170394897461,76.86734008789062,87.38926696777344,39.86552047729492,69.0563735961914,4,17,100.0
2022-08-12 17:30:00+00:00,80.0,58.0,True,79.69234466552734,76.25008392333984,87.70716857910156,37.96580505371094,68.64398193359375,4,17,100.0
2022-08-12 17:35:00+00:00,80.0,58.0,True,79.06433868408203,76.25008392333984,88.0719223022461,36.077178955078125,68.19741821289062,4,17,100.0
2022-08-12 17:40:00+00:00,80.0,58.0,True,79.09440612792969,75.95177459716797,87.7469482421875,36.36462020874024,67.98126983642578,4,17,100.0
2022-08-12 17:45:00+00:00,80.0,58.0,True,78.78475189208984,75.65033721923828,88.08645629882812,36.7138786315918,68.36677551269531,4,17,100.0
2022-08-12 17:50:00+00:00,80.0,58.0,True,78.46450805664062,75.63179779052734,87.08844757080078,37.09722137451172,67.72055053710938,4,17,100.0
2022-08-12 17:55:00+00:00,80.0,58.0,True,78.45956420898438,75.93013763427734,86.72932434082031,38.16640472412109,67.85497283935547,4,17,100.0
2022-08-12 18:00:00+00:00,80.0,58.0,True,79.07904815673828,75.61858367919922,86.40328216552734,38.125587463378906,67.59989166259766,4,18,100.0
2022-08-12 18:05:00+00:00,80.0,58.0,True,78.76768493652344,75.29896545410156,87.5413589477539,35.49986267089844,67.54718780517578,4,18,100.0
2022-08-12 18:10:00+00:00,80.0,58.0,True,77.49537658691406,74.98193359375,87.5413589477539,34.24286651611328,67.10913848876953,4,18,100.0
2022-08-12 18:15:00+00:00,80.0,58.0,True,78.10820770263672,75.28065490722656,88.14772033691406,35.111228942871094,67.75324249267578,4,18,100.0
2022-08-12 18:20:00+00:00,80.0,58.0,True,79.07510375976562,75.583984375,87.79238891601562,34.73896026611328,67.33528900146484,4,18,100.0
2022-08-12 18:25:00+00:00,80.0,58.0,True,77.75167083740234,74.97061157226562,87.44833374023438,34.30030822753906,66.78385925292969,4,18,100.0
2022-08-12 18:30:00+00:00,70.1500000022352,58.0,True,77.7073745727539,75.27046203613281,87.76081085205078,34.54070281982422,67.29531860351562,4,18,100.0
2022-08-12 18:35:00+00:00,70.5000000074506,58.0,True,78.67354583740234,75.27046203613281,88.07852935791016,34.82963180541992,67.59471130371094,4,18,100.0
2022-08-12 18:40:00+00:00,70.8000000119209,58.0,True,79.00616455078125,75.5809097290039,88.82752227783203,34.33791732788086,68.10108947753906,4,18,100.0
2022-08-12 18:45:00+00:00,71.1500000171363,58.0,True,78.03271484375,75.87879943847656,88.82752227783203,34.96438980102539,68.20016479492188,4,18,100.0
2022-08-12 18:50:00+00:00,71.5000000223517,58.0,True,77.7475357055664,75.24889373779297,88.44955444335938,33.74943542480469,67.26021575927734,4,18,100.0
2022-08-12 18:55:00+00:00,71.8000000268221,58.0,True,77.70120239257812,74.94001770019531,88.78874969482422,32.64457321166992,67.40016174316406,4,18,100.0
2022-08-12 19:00:00+00:00,72.1500000320375,58.0,True,78.6229248046875,75.5647964477539,88.78874969482422,32.64457321166992,67.40016174316406,4,19,100.0
2022-08-12 19:05:00+00:00,72.5000000372529,58.0,True,79.2339096069336,75.86421966552734,88.78874969482422,35.68838882446289,68.26072692871094,4,19,100.0
2022-08-12 19:10:00+00:00,72.8000000417233,58.0,True,78.27342987060547,75.558349609375,88.4669189453125,35.40487289428711,68.21443939208984,4,19,100.0
2022-08-12 19:15:00+00:00,73.1500000469387,58.0,True,78.59626007080078,75.54087829589844,88.77203369140625,33.65435028076172,67.73677825927734,4,19,100.0
2022-08-12 19:20:00+00:00,73.5000000521541,58.0,True,77.91250610351562,74.9161376953125,89.1011734008789,30.943103790283203,66.96900939941406,4,19,100.0
2022-08-12 19:25:00+00:00,73.8000000566244,58.0,True,77.91250610351562,74.9161376953125,89.1011734008789,30.56155586242676,66.71974182128906,4,19,100.0
2022-08-12 19:30:00+00:00,74.1500000618398,58.0,True,76.93218231201172,74.61077880859375,89.1011734008789,31.972631454467773,67.10440826416016,4,19,100.0
2022-08-12 19:35:00+00:00,74.5000000670552,58.0,True,77.92317199707031,74.61550903320312,88.79121398925781,32.431888580322266,67.16069030761719,4,19,100.0
2022-08-12 19:40:00+00:00,74.8000000715256,58.0,True,78.8519515991211,75.55240631103516,88.79121398925781,33.400474548339844,67.69801330566406,4,19,100.0
2022-08-12 19:45:00+00:00,75.150000076741,58.0,True,78.79672241210938,75.55858612060547,88.15669250488281,35.57808303833008,67.91314697265625,4,19,100.0
2022-08-12 19:50:00+00:00,75.5000000819564,58.0,True,77.82604217529297,75.54644775390625,88.15669250488281,35.71010208129883,67.92778015136719,4,19,100.0
2022-08-12 19:55:00+00:00,75.8000000864267,58.0,True,77.82283020019531,75.22930145263672,87.82402801513672,34.52920913696289,67.17233276367188,4,19,100.0
2022-08-12 20:00:00+00:00,76.1500000916421,58.0,True,78.4303207397461,75.2313003540039,87.82402801513672,34.70005798339844,67.33131408691406,4,20,100.0
2022-08-12 20:05:00+00:00,76.5000000968576,58.0,True,78.31034851074219,75.22809600830078,88.1787338256836,33.70780563354492,67.22676849365234,4,20,100.0
2022-08-12 20:10:00+00:00,76.8000001013279,58.0,True,77.9306411743164,74.61518096923828,88.1787338256836,33.50636291503906,67.21705627441406,4,20,100.0
2022-08-12 20:15:00+00:00,77.1500001065433,58.0,True,78.87703704833984,75.55648803710938,87.86695098876953,36.28438186645508,67.99394226074219,4,20,100.0
2022-08-12 20:20:00+00:00,77.5000001117587,58.0,True,79.18913269042969,75.56404876708984,87.48106384277344,35.903194427490234,67.42579650878906,4,20,100.0
2022-08-12 20:25:00+00:00,77.8000001162291,58.0,True,78.26873779296875,75.56404876708984,87.48106384277344,35.36003494262695,67.44880676269531,4,20,100.0
2022-08-12 20:30:00+00:00,78.1500001214445,58.0,True,78.91588592529297,75.56404876708984,87.83956146240234,34.28091049194336,67.36943054199219,4,20,100.0
2022-08-12 20:35:00+00:00,78.5000001266599,58.0,True,78.85660552978516,75.5726089477539,87.62496185302734,35.14385986328125,67.20556640625,4,20,100.0
2022-08-12 20:40:00+00:00,78.8000001311302,58.0,True,78.86103057861328,75.5904541015625,86.53041076660156,36.85006332397461,67.12963104248047,4,20,100.0
2022-08-12 20:45:00+00:00,79.1500001363456,58.0,True,79.15768432617188,75.58766174316406,85.86972045898438,37.20940399169922,66.9072494506836,4,20,100.0
2022-08-12 20:50:00+00:00,79.500000141561,58.0,True,78.1473159790039,74.97989654541016,86.55458068847656,36.00540542602539,66.97599792480469,4,20,100.0
2022-08-12 20:55:00+00:00,79.8000001460314,58.0,True,78.12096405029297,74.96337127685547,87.34538269042969,33.53773880004883,66.6208724975586,4,20,100.0
2022-08-12 21:00:00+00:00,80.0,58.0,True,77.44966125488281,74.96337127685547,86.94429779052734,33.92031478881836,66.26248931884766,4,21,100.0
2022-08-12 21:05:00+00:00,80.0,58.0,True,76.76602935791016,74.3297348022461,86.63151550292969,33.68926239013672,66.0868911743164,4,21,100.0
2022-08-12 21:10:00+00:00,80.0,58.0,True,77.07487487792969,74.6424331665039,86.61881256103516,35.0340690612793,66.76904296875,4,21,100.0
2022-08-12 21:15:00+00:00,80.0,58.0,True,78.65185546875,74.9653091430664,86.61881256103516,35.45098114013672,66.93537139892578,4,21,100.0
2022-08-12 21:20:00+00:00,80.0,58.0,True,78.93546295166016,75.58627319335938,87.62981414794922,35.401512145996094,67.44955444335938,4,21,100.0
2022-08-12 21:25:00+00:00,80.0,58.0,True,78.27698516845703,75.5809555053711,87.62981414794922,34.93827819824219,67.47761535644531,4,21,100.0
2022-08-12 21:30:00+00:00,80.0,58.0,True,78.30419921875,75.2789077758789,87.95208740234375,35.50578689575195,67.695556640625,4,21,100.0
2022-08-12 21:35:00+00:00,80.0,58.0,True,78.30765533447266,75.58143615722656,87.51464080810547,36.36677169799805,67.58869934082031,4,21,100.0
2022-08-12 21:40:00+00:00,80.0,58.0,True,77.95134735107422,75.56503295898438,86.87447357177734,36.96685409545898,67.44152069091797,4,21,100.0
2022-08-12 21:45:00+00:00,80.0,58.0,True,78.25977325439453,75.56455993652344,86.55792236328125,37.54507827758789,67.41339111328125,4,21,100.0
2022-08-12 21:50:00+00:00,80.0,58.0,True,78.86576843261719,75.56455993652344,86.55792236328125,37.54507827758789,67.41339111328125,4,21,100.0
2022-08-12 21:55:00+00:00,80.0,58.0,True,78.83751678466797,75.56358337402344,86.2389907836914,37.37287139892578,67.3467788696289,4,21,100.0
2022-08-12 22:00:00+00:00,80.0,58.0,True,78.20687103271484,75.2612533569336,86.55640411376953,37.16029739379883,67.38395690917969,4,22,100.0
2022-08-12 22:05:00+00:00,80.0,58.0,True,77.843994140625,74.64923095703125,86.2286148071289,36.23628616333008,66.65493774414062,4,22,100.0
2022-08-12 22:10:00+00:00,80.0,58.0,True,78.14630126953125,74.95756530761719,86.2286148071289,36.24583435058594,66.90617370605469,4,22,100.0
2022-08-12 22:15:00+00:00,80.0,58.0,True,77.16658020019531,74.96064758300781,86.2286148071289,36.21577835083008,66.86524200439453,4,22,100.0
2022-08-12 22:20:00+00:00,80.0,58.0,True,76.7970962524414,74.32701873779297,85.90382385253906,35.560848236083984,66.18374633789062,4,22,100.0
2022-08-12 22:25:00+00:00,80.0,58.0,True,77.7238998413086,74.6424789428711,85.90382385253906,36.23041915893555,66.38520812988281,4,22,100.0
2022-08-12 22:30:00+00:00,80.0,58.0,True,78.3239974975586,74.94395446777344,85.90382385253906,36.91804122924805,66.74864196777344,4,22,100.0
2022-08-12 22:35:00+00:00,80.0,58.0,True,78.00667572021484,75.2545166015625,86.20101165771484,37.02849960327149,66.94171142578125,4,22,100.0
2022-08-12 22:40:00+00:00,80.0,58.0,True,77.9775390625,74.94599914550781,85.86637878417969,37.44887161254883,66.8315200805664,4,22,100.0
2022-08-12 22:45:00+00:00,80.0,58.0,True,77.98403930664062,74.94599914550781,85.54515075683594,37.5975456237793,66.7199935913086,4,22,100.0
2022-08-12 22:50:00+00:00,80.0,58.0,True,77.02022552490234,74.94599914550781,85.54515075683594,37.41883087158203,66.65276336669922,4,22,100.0
2022-08-12 22:55:00+00:00,80.0,58.0,True,77.01048278808594,74.61988830566406,85.23310089111328,37.96648406982422,66.62824249267578,4,22,100.0
2022-08-12 23:00:00+00:00,80.0,58.0,True,77.9471664428711,74.92028045654297,85.23310089111328,37.94099044799805,66.5606460571289,4,23,100.0
2022-08-12 23:05:00+00:00,80.0,58.0,True,77.89744567871094,74.5880355834961,85.23310089111328,37.29243469238281,66.39119720458984,4,23,100.0
2022-08-12 23:10:00+00:00,80.0,58.0,True,76.81300354003906,73.93909454345703,85.23310089111328,36.89653396606445,66.11063385009766,4,23,100.0
2022-08-12 23:15:00+00:00,80.0,58.0,True,76.14985656738281,73.6229019165039,85.23310089111328,36.89653396606445,66.20364379882812,4,23,100.0
2022-08-12 23:20:00+00:00,80.0,58.0,True,76.46055603027344,73.62950897216797,85.57150268554688,36.81770324707031,66.57716369628906,4,23,100.0
2022-08-12 23:25:00+00:00,80.0,58.0,True,76.1414794921875,73.92784881591797,85.57150268554688,36.25960159301758,66.33654022216797,4,23,100.0
2022-08-12 23:30:00+00:00,80.0,58.0,True,75.83373260498047,73.62110900878906,85.93601989746094,35.88601303100586,66.56273651123047,4,23,100.0
2022-08-12 23:35:00+00:00,80.0,58.0,True,75.82374572753906,73.61321258544922,86.24513244628906,35.72830581665039,66.45553588867188,4,23,100.0
2022-08-12 23:40:00+00:00,80.0,58.0,True,76.78091430664062,73.92113494873047,85.89530181884766,36.39046096801758,66.53739166259766,4,23,100.0
2022-08-12 23:45:00+00:00,80.0,58.0,True,75.47772216796875,73.58940887451172,84.89834594726562,37.39167022705078,66.21027374267578,4,23,100.0
2022-08-12 23:50:00+00:00,80.0,58.0,True,76.10038757324219,73.28795623779297,83.8927993774414,38.27485275268555,65.72688293457031,4,23,100.0
2022-08-12 23:55:00+00:00,80.0,58.0,True,76.06841278076172,73.28495025634766,82.8930435180664,39.38895034790039,65.3050537109375,4,23,100.0
2022-08-13 00:00:00+00:00,80.0,58.0,True,75.37368774414062,73.28349304199219,82.58767700195312,39.38895034790039,65.15062713623047,5,0,100.0
2022-08-13 00:05:00+00:00,80.0,58.0,True,75.35189056396484,73.28349304199219,82.25720977783203,40.05466079711914,64.9742202758789,5,0,100.0
2022-08-13 00:10:00+00:00,80.0,58.0,True,76.00225830078125,73.28162384033203,81.62462615966797,41.578216552734375,65.02378845214844,5,0,100.0
2022-08-13 00:15:00+00:00,80.0,58.0,True,75.66798400878906,73.58448791503906,81.32579040527344,42.54737854003906,65.06302642822266,5,0,100.0
2022-08-13 00:20:00+00:00,80.0,58.0,True,76.61648559570312,73.58448791503906,81.32579040527344,43.10024642944336,65.27743530273438,5,0,100.0
2022-08-13 00:25:00+00:00,80.0,58.0,True,76.61486053466797,73.88544464111328,80.98956298828125,43.89289474487305,65.38507843017578,5,0,100.0
2022-08-13 00:30:00+00:00,80.0,58.0,True,76.59374237060547,73.8875732421875,80.65926361083984,44.40962219238281,65.28483581542969,5,0,100.0
2022-08-13 00:35:00+00:00,80.0,58.0,True,76.62286376953125,73.8914794921875,80.65926361083984,44.972312927246094,65.42449188232422,5,0,100.0
2022-08-13 00:40:00+00:00,80.0,58.0,True,75.98187255859375,73.28450775146484,80.33586883544922,44.25294876098633,64.94536590576172,5,0,100.0
2022-08-13 00:45:00+00:00,70.1500000022352,58.0,True,75.9369888305664,73.2821273803711,80.33586883544922,44.94404983520508,65.02117919921875,5,0,100.0
2022-08-13 00:50:00+00:00,70.5000000074506,58.0,True,75.31026458740234,73.58238220214844,80.01277160644531,44.49998092651367,64.88143920898438,5,0,100.0
2022-08-13 00:55:00+00:00,70.8000000119209,58.0,True,75.34608459472656,73.27836608886719,79.69793701171875,44.90553665161133,64.69114685058594,5,0,100.0
2022-08-13 01:00:00+00:00,71.1500000171363,58.0,True,75.29248809814453,72.97930908203125,79.69793701171875,44.99595260620117,64.56582641601562,5,1,100.0
2022-08-13 01:05:00+00:00,71.5000000223517,58.0,True,76.22532653808594,73.28978729248047,79.38679504394531,45.18200302124024,64.4130859375,5,1,100.0
2022-08-13 01:10:00+00:00,71.8000000268221,58.0,True,75.19364166259766,73.2991943359375,79.08341217041016,45.79848861694336,64.50912475585938,5,1,100.0
2022-08-13 01:15:00+00:00,72.1500000320375,58.0,True,75.83101654052734,72.67867279052734,79.08341217041016,45.97524642944336,64.45201873779297,5,1,100.0
2022-08-13 01:20:00+00:00,72.5000000372529,58.0,True,75.5059585571289,72.67951202392578,78.75334167480469,46.29636001586914,64.2254867553711,5,1,100.0
2022-08-13 01:25:00+00:00,72.8000000417233,58.0,True,74.87169647216797,72.67985534667969,78.75334167480469,46.49219512939453,64.290771484375,5,1,100.0
2022-08-13 01:30:00+00:00,73.1500000469387,58.0,True,75.17938995361328,72.6635971069336,78.4416275024414,46.44998550415039,64.21910858154297,5,1,100.0
2022-08-13 01:35:00+00:00,73.5000000521541,58.0,True,75.48854064941406,72.66069793701172,78.13956451416016,47.12277603149414,64.14380645751953,5,1,100.0
2022-08-13 01:40:00+00:00,73.8000000566244,58.0,True,74.79657745361328,72.65021514892578,78.13956451416016,47.45778274536133,64.20553588867188,5,1,100.0
2022-08-13 01:45:00+00:00,74.1500000618398,58.0,True,74.74910736083984,72.65349578857422,77.84187316894531,48.17715835571289,64.22870635986328,5,1,100.0
2022-08-13 01:50:00+00:00,74.5000000670552,58.0,True,75.3928451538086,72.9533920288086,77.84187316894531,48.53388214111328,64.12606048583984,5,1,100.0
2022-08-13 01:55:00+00:00,74.8000000715256,58.0,True,74.73733520507812,72.93913269042969,77.54141998291016,49.304298400878906,64.30279541015625,5,1,100.0
2022-08-13 02:00:00+00:00,75.150000076741,58.0,True,74.73548889160156,72.93811798095703,77.54141998291016,49.769290924072266,64.39891815185547,5,2,100.0
2022-08-13 02:05:00+00:00,75.5000000819564,58.0,True,75.3410873413086,72.62491607666016,77.54141998291016,50.015281677246094,64.448974609375,5,2,100.0
2022-08-13 02:10:00+00:00,75.8000000864267,58.0,True,75.00839233398438,72.62345123291016,77.20133209228516,50.36784362792969,64.25719451904297,5,2,100.0
2022-08-13 02:15:00+00:00,76.1500000916421,58.0,True,74.68986511230469,72.32553100585938,77.20133209228516,51.052242279052734,64.45233917236328,5,2,100.0
2022-08-13 02:20:00+00:00,76.5000000968576,58.0,True,74.63617706298828,72.64088439941406,77.20133209228516,51.13212585449219,64.43701934814453,5,2,100.0
2022-08-13 02:25:00+00:00,76.8000001013279,58.0,True,74.29904174804688,72.33982849121094,76.86425018310547,51.83677673339844,64.34105682373047,5,2,100.0
2022-08-13 02:30:00+00:00,77.1500001065433,58.0,True,74.63397216796875,72.34320068359375,76.56627655029297,52.33658218383789,64.39134216308594,5,2,100.0
2022-08-13 02:35:00+00:00,77.5000001117587,58.0,True,75.57347869873047,72.646728515625,76.56627655029297,52.30844497680664,64.27375030517578,5,2,100.0
2022-08-13 02:40:00+00:00,77.8000001162291,58.0,True,74.61325073242188,72.63680267333984,76.26175689697266,52.50996398925781,64.07923889160156,5,2,100.0
2022-08-13 02:45:00+00:00,78.1500001214445,58.0,True,74.59693908691406,72.6489486694336,76.26175689697266,52.871883392333984,64.20132446289062,5,2,100.0
2022-08-13 02:50:00+00:00,78.5000001266599,58.0,True,74.92253875732422,72.65902709960938,76.26175689697266,53.04292678833008,64.16214752197266,5,2,100.0
2022-08-13 02:55:00+00:00,78.8000001311302,58.0,True,74.5413589477539,72.64491271972656,75.96076965332031,53.19385528564453,64.111572265625,5,2,100.0
2022-08-13 03:00:00+00:00,79.1500001363456,58.0,True,74.56285095214844,72.6368408203125,75.6434555053711,54.11699295043945,64.13634490966797,5,3,100.0
2022-08-13 03:05:00+00:00,79.500000141561,58.0,True,75.19719696044922,72.63529968261719,75.6434555053711,54.11699295043945,64.03213500976562,5,3,100.0
2022-08-13 03:10:00+00:00,79.8000001460314,58.0,True,73.93000030517578,72.33556365966797,75.6434555053711,53.82606506347656,63.93360900878906,5,3,100.0
2022-08-13 03:15:00+00:00,80.0,58.0,True,75.17890930175781,72.3404769897461,75.6434555053711,53.97932815551758,63.99062347412109,5,3,100.0
2022-08-13 03:20:00+00:00,80.0,58.0,True,75.15325164794922,72.33678436279297,75.3131103515625,53.96646118164063,63.76533508300781,5,3,100.0
2022-08-13 03:25:00+00:00,80.0,58.0,True,74.82832336425781,72.34076690673828,75.00912475585938,54.04421615600586,63.62555694580078,5,3,100.0
2022-08-13 03:30:00+00:00,80.0,58.0,True,74.45641326904297,71.74514770507812,75.00912475585938,54.17193984985352,63.59126663208008,5,3,100.0
2022-08-13 03:35:00+00:00,80.0,58.0,True,74.46768951416016,71.7504653930664,75.00912475585938,53.91380310058594,63.45052337646485,5,3,100.0
2022-08-13 03:40:00+00:00,80.0,58.0,True,73.45380401611328,71.43745422363281,74.7004623413086,53.76301956176758,63.25498580932617,5,3,100.0
2022-08-13 03:45:00+00:00,80.0,58.0,True,74.0897445678711,71.45576477050781,74.7004623413086,54.01564407348633,63.19895935058594,5,3,100.0
2022-08-13 03:50:00+00:00,80.0,58.0,True,74.05461120605469,72.07526397705078,74.7004623413086,54.4262580871582,63.35997772216797,5,3,100.0
2022-08-13 03:55:00+00:00,80.0,58.0,True,73.41399383544922,71.76278686523438,74.7004623413086,54.4262580871582,63.3017578125,5,3,100.0
2022-08-13 04:00:00+00:00,80.0,58.0,True,73.72027587890625,71.45850372314453,74.39921569824219,55.11056137084961,63.24177551269531,5,4,100.0
2022-08-13 04:05:00+00:00,80.0,58.0,True,73.35611724853516,71.75984191894531,74.39921569824219,55.3416633605957,63.2402572631836,5,4,100.0
2022-08-13 04:10:00+00:00,80.0,58.0,True,73.70433044433594,71.75702667236328,74.08126831054688,55.52207946777344,63.15678024291992,5,4,100.0
2022-08-13 04:15:00+00:00,80.0,58.0,True,74.65135192871094,71.75702667236328,74.08126831054688,55.91328430175781,63.25859451293945,5,4,100.0
2022-08-13 04:20:00+00:00,80.0,58.0,True,73.6976318359375,72.05572509765625,73.77247619628906,56.52703857421875,63.19362258911133,5,4,100.0
2022-08-13 04:25:00+00:00,80.0,58.0,True,73.37635803222656,71.43895721435547,73.47268676757812,56.58481597900391,62.98543930053711,5,4,100.0
2022-08-13 04:30:00+00:00,80.0,58.0,True,73.98716735839844,71.7476806640625,73.47268676757812,56.58481597900391,62.99642181396485,5,4,100.0
2022-08-13 04:35:00+00:00,80.0,58.0,True,73.3175048828125,71.441162109375,73.47268676757812,56.60304260253906,62.96319961547852,5,4,100.0
2022-08-13 04:40:00+00:00,80.0,58.0,True,73.94973754882812,71.441162109375,73.47268676757812,56.14899826049805,62.75843048095703,5,4,100.0
2022-08-13 04:45:00+00:00,80.0,58.0,True,73.9266128540039,71.43809509277344,73.15055084228516,56.347755432128906,62.549896240234375,5,4,100.0
2022-08-13 04:50:00+00:00,80.0,58.0,True,74.24140167236328,71.44181823730469,73.15055084228516,56.05724334716797,62.46942901611328,5,4,100.0
2022-08-13 04:55:00+00:00,80.0,58.0,True,74.24140167236328,71.44181823730469,73.15055084228516,56.211456298828125,62.47404098510742,5,4,100.0
2022-08-13 05:00:00+00:00,80.0,58.0,True,74.24308776855469,71.44181823730469,73.15055084228516,57.462345123291016,62.76047897338867,5,5,100.0
2022-08-13 05:05:00+00:00,80.0,58.0,True,74.5181884765625,71.7401123046875,72.53132629394531,57.50021362304688,62.45695495605469,5,5,100.0
2022-08-13 05:10:00+00:00,80.0,58.0,True,73.87357330322266,71.43438720703125,72.53132629394531,57.98943328857422,62.50080108642578,5,5,100.0
2022-08-13 05:15:00+00:00,80.0,58.0,True,74.50224304199219,71.43438720703125,72.53132629394531,57.98943328857422,62.47976303100586,5,5,100.0
2022-08-13 05:20:00+00:00,80.0,58.0,True,73.90188598632812,71.41905975341797,72.53132629394531,58.706329345703125,62.63793182373047,5,5,100.0
2022-08-13 05:25:00+00:00,80.0,58.0,True,74.53844451904297,71.7239761352539,72.23087310791016,58.10189056396485,62.32633972167969,5,5,100.0
2022-08-13 05:30:00+00:00,80.0,58.0,True,73.57579803466797,71.40727233886719,72.23087310791016,58.32981872558594,62.36686325073242,5,5,100.0
2022-08-13 05:35:00+00:00,80.0,58.0,True,74.2024917602539,71.40727233886719,72.23087310791016,58.86064147949219,62.3012580871582,5,5,100.0
2022-08-13 05:40:00+00:00,80.0,58.0,True,73.9080581665039,71.09883880615234,71.93351745605469,58.43619155883789,62.20569610595703,5,5,100.0
2022-08-13 05:45:00+00:00,80.0,58.0,True,73.23018646240234,71.10218811035156,71.93351745605469,58.88581848144531,62.296119689941406,5,5,100.0
2022-08-13 05:50:00+00:00,80.0,58.0,True,73.19161987304688,71.3994369506836,71.93351745605469,58.89199447631836,62.147117614746094,5,5,100.0
2022-08-13 05:55:00+00:00,80.0,58.0,True,73.80622863769531,70.79293823242188,71.93351745605469,58.89480972290039,62.047607421875,5,5,100.0
2022-08-13 06:00:00+00:00,80.0,58.0,True,73.47354125976562,70.79119873046875,71.6252670288086,59.23115158081055,62.06673431396485,5,6,100.0
2022-08-13 06:05:00+00:00,80.0,58.0,True,73.77487182617188,71.08891296386719,71.6252670288086,59.38515090942383,62.02138900756836,5,6,100.0
2022-08-13 06:10:00+00:00,80.0,58.0,True,73.76982116699219,71.09231567382812,71.6252670288086,59.610233306884766,61.97081756591797,5,6,100.0
2022-08-13 06:15:00+00:00,80.0,58.0,True,73.77302551269531,71.09231567382812,71.3157958984375,59.55016326904297,61.78891754150391,5,6,100.0
2022-08-13 06:20:00+00:00,80.0,58.0,True,72.85748291015625,70.77621459960938,71.3157958984375,59.33302307128906,61.69798278808594,5,6,100.0
2022-08-13 06:25:00+00:00,80.0,58.0,True,72.49674224853516,70.77769470214844,71.3157958984375,59.54857635498047,61.71567916870117,5,6,100.0
2022-08-13 06:30:00+00:00,80.0,58.0,True,73.42903137207031,70.46363830566406,71.3157958984375,59.77784729003906,61.75131988525391,5,6,100.0
2022-08-13 06:35:00+00:00,80.0,58.0,True,73.43264770507812,70.4671859741211,71.01424407958984,59.62080383300781,61.69087600708008,5,6,100.0
2022-08-13 06:40:00+00:00,80.0,58.0,True,72.7942123413086,70.77294921875,71.01424407958984,59.89995956420898,61.72396469116211,5,6,100.0
2022-08-13 06:45:00+00:00,80.0,58.0,True,72.7786636352539,70.76882934570312,71.01424407958984,60.505157470703125,61.75657272338867,5,6,100.0
2022-08-13 06:50:00+00:00,80.0,58.0,True,72.48853302001953,70.45784759521484,70.71623992919922,60.33589553833008,61.62868881225586,5,6,100.0
2022-08-13 06:55:00+00:00,80.0,58.0,True,73.09270477294922,70.45784759521484,70.71623992919922,60.984474182128906,61.6622314453125,5,6,100.0
2022-08-13 07:00:00+00:00,70.1500000022352,58.0,True,72.73380279541016,70.15741729736328,70.71623992919922,60.38077545166016,61.44124221801758,5,7,100.0
2022-08-13 07:05:00+00:00,70.5000000074506,58.0,True,72.4076156616211,70.15741729736328,70.71623992919922,60.21446990966797,61.40024566650391,5,7,100.0
2022-08-13 07:10:00+00:00,70.8000000119209,58.0,True,72.7228775024414,70.46173095703125,70.71623992919922,60.06264114379883,61.32129287719727,5,7,100.0
2022-08-13 07:15:00+00:00,71.1500000171363,58.0,True,72.4175796508789,70.16007232666016,70.71623992919922,59.92116165161133,61.295780181884766,5,7,100.0
2022-08-13 07:20:00+00:00,71.5000000223517,58.0,True,73.04241180419922,70.16007232666016,70.71623992919922,60.30131530761719,61.39128875732422,5,7,100.0
2022-08-13 07:25:00+00:00,71.8000000268221,58.0,True,72.72781372070312,70.15923309326172,70.71623992919922,59.43476867675781,61.1376838684082,5,7,100.0
2022-08-13 07:30:00+00:00,72.1500000320375,58.0,True,72.09471130371094,69.84915924072266,70.4179458618164,59.64569854736328,61.19588470458984,5,7,100.0
2022-08-13 07:35:00+00:00,72.5000000372529,58.0,True,72.44329833984375,69.8467788696289,70.4179458618164,60.159427642822266,61.0928840637207,5,7,100.0
