time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-08-13 07:40:00+00:00,72.8000000417233,58.0,True,72.13070678710938,69.83065032958984,70.11454772949219,60.09963607788086,60.9136962890625,5,7,100.0
2022-08-13 07:45:00+00:00,73.1500000469387,58.0,True,71.48635864257812,69.83065032958984,70.11454772949219,60.10750961303711,60.93413162231445,5,7,100.0
2022-08-13 07:50:00+00:00,73.5000000521541,58.0,True,71.75971221923828,69.83512115478516,70.11454772949219,60.10260009765625,60.93881607055664,5,7,100.0
2022-08-13 07:55:00+00:00,73.8000000566244,58.0,True,72.38761138916016,69.8326416015625,70.11454772949219,59.9045295715332,60.7856559753418,5,7,100.0
2022-08-13 08:00:00+00:00,74.1500000618398,58.0,True,71.76567077636719,69.52088165283203,69.81034851074219,59.82642364501953,60.68610000610352,5,8,100.0
2022-08-13 08:05:00+00:00,74.5000000670552,58.0,True,72.08399963378906,69.52088165283203,69.81034851074219,60.35091018676758,60.81935119628906,5,8,100.0
2022-08-13 08:10:00+00:00,74.8000000715256,58.0,True,72.04302978515625,69.5146713256836,69.81034851074219,60.61670684814453,60.795372009277344,5,8,100.0
2022-08-13 08:15:00+00:00,75.150000076741,58.0,True,71.74073028564453,69.5146713256836,69.81034851074219,60.80943298339844,60.712215423583984,5,8,100.0
2022-08-13 08:20:00+00:00,75.5000000819564,58.0,True,71.44217681884766,69.21310424804688,69.51283264160156,61.13457107543945,60.74029541015625,5,8,100.0
2022-08-13 08:25:00+00:00,75.8000000864267,58.0,True,72.00117492675781,69.20879364013672,69.51283264160156,62.634464263916016,60.93368148803711,5,8,100.0
2022-08-13 08:30:00+00:00,76.1500000916421,58.0,True,71.35538482666016,69.51675415039062,69.21129608154297,63.070892333984375,60.975379943847656,5,8,100.0
2022-08-13 08:35:00+00:00,76.5000000968576,58.0,True,71.9611587524414,69.51675415039062,69.21129608154297,62.66122817993164,60.705596923828125,5,8,100.0
2022-08-13 08:40:00+00:00,76.8000001013279,58.0,True,71.64478302001953,69.21874237060547,69.21129608154297,62.84379959106445,60.6947021484375,5,8,100.0
2022-08-13 08:45:00+00:00,77.1500001065433,58.0,True,71.34168243408203,69.51786041259766,69.21129608154297,62.64130401611328,60.6511116027832,5,8,100.0
2022-08-13 08:50:00+00:00,77.5000001117587,58.0,True,71.3101577758789,69.2063980102539,68.91028594970703,62.72803115844727,60.61870956420898,5,8,100.0
2022-08-13 08:55:00+00:00,77.8000001162291,58.0,True,71.92017364501953,69.2063980102539,68.91028594970703,62.4135856628418,60.54500579833984,5,8,100.0
2022-08-13 09:00:00+00:00,78.1500001214445,58.0,True,70.96696472167969,69.2063980102539,68.91028594970703,62.5733757019043,60.43622589111328,5,9,100.0
2022-08-13 09:05:00+00:00,78.5000001266599,58.0,True,71.23377990722656,69.2063980102539,68.91028594970703,62.5733757019043,60.39535140991211,5,9,100.0
2022-08-13 09:10:00+00:00,78.8000001311302,58.0,True,71.87639617919922,69.2063980102539,68.60726928710938,62.93986129760742,60.398414611816406,5,9,100.0
2022-08-13 09:15:00+00:00,79.1500001363456,58.0,True,71.25201416015625,69.21080017089844,68.60726928710938,63.73409652709961,60.49772262573242,5,9,100.0
2022-08-13 09:20:00+00:00,79.500000141561,58.0,True,71.58776092529297,69.21080017089844,68.60726928710938,63.91722869873047,60.47161102294922,5,9,100.0
2022-08-13 09:25:00+00:00,79.8000001460314,58.0,True,71.58789825439453,69.21080017089844,68.60726928710938,63.91722869873047,60.43013381958008,5,9,100.0
2022-08-13 09:30:00+00:00,80.0,58.0,True,70.97669982910156,69.21080017089844,68.3094253540039,63.59019088745117,60.32051849365234,5,9,100.0
2022-08-13 09:35:00+00:00,80.0,58.0,True,71.59437561035156,69.21453094482422,68.3094253540039,63.90084457397461,60.264007568359375,5,9,100.0
2022-08-13 09:40:00+00:00,80.0,58.0,True,71.26490783691406,68.91253662109375,68.3094253540039,64.07777404785156,60.15486907958984,5,9,100.0
2022-08-13 09:45:00+00:00,80.0,58.0,True,70.62639617919922,68.61326599121094,68.00814819335938,63.90679931640625,60.1467399597168,5,9,100.0
2022-08-13 09:50:00+00:00,80.0,58.0,True,70.9264907836914,68.91162109375,68.00814819335938,64.59861755371094,60.13459777832031,5,9,100.0
2022-08-13 09:55:00+00:00,80.0,58.0,True,70.30411529541016,68.60456085205078,67.70355224609375,65.08558654785156,60.126346588134766,5,9,100.0
2022-08-13 10:00:00+00:00,80.0,58.0,True,70.61465454101562,68.91141510009766,67.70355224609375,65.24346923828125,60.01506042480469,5,10,100.0
2022-08-13 10:05:00+00:00,80.0,58.0,True,70.91326141357422,68.91898345947266,67.70355224609375,65.43838500976562,59.95182418823242,5,10,100.0
2022-08-13 10:10:00+00:00,80.0,58.0,True,71.23160552978516,68.91898345947266,67.39379119873047,65.24810791015625,59.78315353393555,5,10,100.0
2022-08-13 10:15:00+00:00,80.0,58.0,True,70.92578125,68.61870574951172,67.39379119873047,65.40222930908203,59.79094696044922,5,10,100.0
2022-08-13 10:20:00+00:00,80.0,58.0,True,70.91449737548828,68.61870574951172,67.39379119873047,65.81739807128906,59.83702850341797,5,10,100.0
2022-08-13 10:25:00+00:00,80.0,58.0,True,70.602783203125,68.60264587402344,67.06938171386719,66.71328735351562,59.82870101928711,5,10,100.0
2022-08-13 10:30:00+00:00,80.0,58.0,True,69.96870422363281,68.30296325683594,66.76769256591797,67.26359558105469,59.759521484375,5,10,100.0
2022-08-13 10:35:00+00:00,80.0,58.0,True,70.88296508789062,68.30296325683594,66.76769256591797,67.76438903808594,59.77656555175781,5,10,100.0
2022-08-13 10:40:00+00:00,80.0,58.0,True,70.88029479980469,68.6030044555664,66.46861267089844,68.11820983886719,59.634124755859375,5,10,100.0
2022-08-13 10:45:00+00:00,80.0,58.0,True,70.22444915771484,68.29785919189453,66.46861267089844,68.27448272705078,59.54512023925781,5,10,100.0
2022-08-13 10:50:00+00:00,80.0,58.0,True,70.85294342041016,68.29785919189453,66.16356658935547,68.65585327148438,59.41524124145508,5,10,100.0
2022-08-13 10:55:00+00:00,80.0,58.0,True,69.89645385742188,68.29785919189453,66.16356658935547,68.47679138183594,59.35587310791016,5,10,100.0
2022-08-13 11:00:00+00:00,80.0,58.0,True,70.19700622558594,67.99896240234375,65.8553237915039,68.29765319824219,59.246212005615234,5,11,100.0
2022-08-13 11:05:00+00:00,80.0,58.0,True,71.44269561767578,68.63089752197266,65.8553237915039,68.25348663330078,59.2089958190918,5,11,100.0
2022-08-13 11:10:00+00:00,80.0,58.0,True,70.79360961914062,68.93968200683594,65.8553237915039,68.10340881347656,59.18196105957031,5,11,100.0
2022-08-13 11:15:00+00:00,80.0,58.0,True,70.78694915771484,68.63554382324219,65.8553237915039,68.54830169677734,59.195045471191406,5,11,100.0
2022-08-13 11:20:00+00:00,80.0,58.0,True,71.096435546875,68.63554382324219,65.8553237915039,69.26769256591797,59.33105850219727,5,11,100.0
2022-08-13 11:25:00+00:00,80.0,58.0,True,71.08004760742188,68.94409942626953,65.8553237915039,69.60084533691406,59.43624496459961,5,11,100.0
2022-08-13 11:30:00+00:00,80.0,58.0,True,71.3990249633789,68.94409942626953,65.8553237915039,69.77686309814453,59.522457122802734,5,11,100.0
2022-08-13 11:35:00+00:00,80.0,58.0,True,71.3990249633789,68.94409942626953,65.8553237915039,69.5639877319336,59.571773529052734,5,11,100.0
2022-08-13 11:40:00+00:00,80.0,58.0,True,71.08293914794922,68.94409942626953,65.8553237915039,69.16700744628906,59.557071685791016,5,11,100.0
2022-08-13 11:45:00+00:00,80.0,58.0,True,71.38987731933594,68.94409942626953,65.8553237915039,69.0053482055664,59.50821304321289,5,11,100.0
2022-08-13 11:50:00+00:00,80.0,58.0,True,71.07361602783203,68.94409942626953,66.16015625,68.67929077148438,59.62215423583984,5,11,100.0
2022-08-13 11:55:00+00:00,80.0,58.0,True,71.38121032714844,69.24496459960938,66.16015625,68.67929077148438,59.77446365356445,5,11,100.0
2022-08-13 12:00:00+00:00,80.0,58.0,True,71.68415069580078,69.24496459960938,66.16015625,68.51913452148438,59.7977294921875,5,12,100.0
2022-08-13 12:05:00+00:00,80.0,58.0,True,71.65867614746094,69.24496459960938,66.45966339111328,67.97361755371094,59.726375579833984,5,12,100.0
2022-08-13 12:10:00+00:00,80.0,58.0,True,71.65652465820312,69.24496459960938,66.45966339111328,68.13634490966797,59.79220962524414,5,12,100.0
2022-08-13 12:15:00+00:00,80.0,58.0,True,71.65479278564453,69.24496459960938,66.45966339111328,67.97969818115234,59.84487915039063,5,12,100.0
2022-08-13 12:20:00+00:00,80.0,58.0,True,71.33232116699219,69.24496459960938,66.75814056396484,67.75690460205078,59.904415130615234,5,12,100.0
2022-08-13 12:25:00+00:00,80.0,58.0,True,71.6561508178711,69.24496459960938,66.75814056396484,67.43017578125,59.93791961669922,5,12,100.0
2022-08-13 12:30:00+00:00,80.0,58.0,True,71.9629135131836,69.55133056640625,67.06330871582031,67.06177520751953,60.0375862121582,5,12,100.0
2022-08-13 12:35:00+00:00,80.0,58.0,True,71.65497589111328,69.55133056640625,67.06330871582031,66.69214630126953,60.097900390625,5,12,100.0
2022-08-13 12:40:00+00:00,80.0,58.0,True,71.95079803466797,69.55133056640625,67.37069702148438,65.67283630371094,60.05164337158203,5,12,100.0
2022-08-13 12:45:00+00:00,80.0,58.0,True,71.9290771484375,69.5538558959961,67.37069702148438,64.8586654663086,60.0729866027832,5,12,100.0
2022-08-13 12:50:00+00:00,80.0,58.0,True,71.30976104736328,69.25083923339844,68.00640106201172,62.74319076538086,59.87282180786133,5,12,100.0
2022-08-13 12:55:00+00:00,80.0,58.0,True,71.60504913330078,69.24815368652344,68.31124877929688,62.4052848815918,59.99888610839844,5,12,100.0
2022-08-13 13:00:00+00:00,80.0,58.0,True,71.29669189453125,69.54847717285156,68.31124877929688,62.02843475341797,60.080078125,5,13,100.0
2022-08-13 13:05:00+00:00,80.0,58.0,True,71.60032653808594,69.54847717285156,68.61932373046875,62.06966781616211,60.282005310058594,5,13,100.0
2022-08-13 13:10:00+00:00,80.0,58.0,True,71.59178161621094,69.54560089111328,68.91783905029297,61.55075073242188,60.35709381103516,5,13,100.0
2022-08-13 13:15:00+00:00,70.1500000022352,58.0,True,72.20403289794922,69.84868621826172,68.91783905029297,61.80300521850586,60.481441497802734,5,13,100.0
2022-08-13 13:20:00+00:00,70.5000000074506,58.0,True,72.19731140136719,70.16015625,69.58140563964844,61.38169479370117,60.892051696777344,5,13,100.0
2022-08-13 13:25:00+00:00,70.8000000119209,58.0,True,72.8232421875,70.16015625,69.88320922851562,60.81515121459961,60.986515045166016,5,13,100.0
2022-08-13 13:30:00+00:00,71.1500000171363,58.0,True,72.83055114746094,70.46548461914062,70.1884765625,59.43891143798828,61.177642822265625,5,13,100.0
2022-08-13 13:35:00+00:00,71.5000000223517,58.0,True,72.52963256835938,70.15609741210938,70.49716186523438,59.20600128173828,61.20781326293945,5,13,100.0
2022-08-13 13:40:00+00:00,71.8000000268221,58.0,True,73.15697479248047,70.4559097290039,70.83132934570312,59.62362289428711,61.5965576171875,5,13,100.0
2022-08-13 13:45:00+00:00,72.1500000320375,58.0,True,73.1303939819336,70.440673828125,71.18156433105469,58.91782379150391,61.73197555541992,5,13,100.0
2022-08-13 13:50:00+00:00,72.5000000372529,58.0,True,72.83120727539062,70.74232482910156,71.18156433105469,59.375450134277344,61.851444244384766,5,13,100.0
2022-08-13 13:55:00+00:00,72.8000000417233,58.0,True,73.1255874633789,70.74232482910156,71.18156433105469,58.58085632324219,61.76008224487305,5,13,100.0
2022-08-13 14:00:00+00:00,73.1500000469387,58.0,True,73.74429321289062,71.0439453125,71.49915313720703,59.15629196166992,61.99399948120117,5,14,100.0
2022-08-13 14:05:00+00:00,73.5000000521541,58.0,True,74.02660369873047,71.34715270996094,71.82056427001953,58.52024841308594,62.169769287109375,5,14,100.0
2022-08-13 14:10:00+00:00,73.8000000566244,58.0,True,74.0077896118164,71.34715270996094,71.82056427001953,58.84228515625,62.3432731628418,5,14,100.0
2022-08-13 14:15:00+00:00,74.1500000618398,58.0,True,73.68026733398438,71.35057067871094,72.54973602294922,57.29730987548828,62.575439453125,5,14,100.0
2022-08-13 14:20:00+00:00,74.5000000670552,58.0,True,73.6695556640625,71.65231323242188,72.86656951904297,57.46327209472656,62.73016357421875,5,14,100.0
2022-08-13 14:25:00+00:00,74.8000000715256,58.0,True,74.61360931396484,71.65231323242188,72.86656951904297,57.22916793823242,62.74669647216797,5,14,100.0
2022-08-13 14:30:00+00:00,75.150000076741,58.0,True,74.61095428466797,71.95044708251953,73.50354766845703,55.89065170288086,62.877052307128906,5,14,100.0
2022-08-13 14:35:00+00:00,75.5000000819564,58.0,True,74.2960205078125,71.95044708251953,73.86009979248047,55.45973587036133,63.05162048339844,5,14,100.0
2022-08-13 14:40:00+00:00,75.8000000864267,58.0,True,74.60755920410156,72.2489242553711,74.2061538696289,54.41849899291992,63.10092544555664,5,14,100.0
2022-08-13 14:45:00+00:00,76.1500000916421,58.0,True,74.59723663330078,71.94447326660156,74.2061538696289,53.24630737304688,62.94694900512695,5,14,100.0
2022-08-13 14:50:00+00:00,76.5000000968576,58.0,True,74.26185607910156,71.94447326660156,74.82305145263672,52.334110260009766,63.0032844543457,5,14,100.0
2022-08-13 14:55:00+00:00,76.8000001013279,58.0,True,75.17457580566406,72.24161529541016,74.82305145263672,52.87759399414063,63.20991897583008,5,14,100.0
2022-08-13 15:00:00+00:00,77.1500001065433,58.0,True,75.17457580566406,72.24161529541016,74.82305145263672,53.03865432739258,63.284645080566406,5,15,100.0
2022-08-13 15:05:00+00:00,77.5000001117587,58.0,True,75.4604721069336,72.54664611816406,75.82383728027344,50.76760482788086,63.42123031616211,5,15,100.0
2022-08-13 15:10:00+00:00,77.8000001162291,58.0,True,75.76179504394531,72.84552764892578,76.16620635986328,51.03061294555664,63.75117874145508,5,15,100.0
2022-08-13 15:15:00+00:00,78.1500001214445,58.0,True,75.77647399902344,72.84552764892578,76.4690170288086,49.6584358215332,63.58949661254883,5,15,100.0
2022-08-13 15:20:00+00:00,78.5000001266599,58.0,True,75.45306396484375,72.54427337646484,76.4690170288086,49.41233444213867,63.59928512573242,5,15,100.0
2022-08-13 15:25:00+00:00,78.8000001311302,58.0,True,76.05912017822266,72.84648895263672,76.77497100830078,48.77894592285156,63.70100784301758,5,15,100.0
2022-08-13 15:30:00+00:00,79.1500001363456,58.0,True,75.72747802734375,72.5475845336914,77.08525848388672,48.13922119140625,63.51700210571289,5,15,100.0
2022-08-13 15:35:00+00:00,79.500000141561,58.0,True,75.72747802734375,72.84825134277344,77.40782928466797,47.64302062988281,63.72997283935547,5,15,100.0
2022-08-13 15:40:00+00:00,79.8000001460314,58.0,True,76.0394287109375,72.84825134277344,77.72747802734375,46.264404296875,63.76932144165039,5,15,100.0
2022-08-13 15:45:00+00:00,80.0,58.0,True,75.02693176269531,72.84754943847656,78.36412811279297,46.02187347412109,64.056396484375,5,15,100.0
2022-08-13 15:50:00+00:00,80.0,58.0,True,75.9488754272461,72.85210418701172,78.36412811279297,45.91794967651367,64.10861206054688,5,15,100.0
2022-08-13 15:55:00+00:00,80.0,58.0,True,75.2916259765625,72.85210418701172,78.05403900146484,46.34185409545898,63.81895065307617,5,15,100.0
2022-08-13 16:00:00+00:00,80.0,58.0,True,75.2977523803711,72.55416107177734,78.42930603027344,46.32352828979492,64.17005157470703,5,16,100.0
2022-08-13 16:05:00+00:00,80.0,58.0,True,75.57766723632812,72.85581970214844,79.52669525146484,44.7419319152832,64.53291320800781,5,16,100.0
2022-08-13 16:10:00+00:00,80.0,58.0,True,74.9342041015625,72.54547119140625,79.1585464477539,44.82542037963867,64.09828186035156,5,16,100.0
2022-08-13 16:15:00+00:00,80.0,58.0,True,75.5952377319336,72.54740905761719,78.77507019042969,45.31513214111328,64.1975326538086,5,16,100.0
2022-08-13 16:20:00+00:00,80.0,58.0,True,75.86184692382812,73.15824890136719,80.21839904785156,42.83648300170898,64.50245666503906,5,16,100.0
2022-08-13 16:25:00+00:00,80.0,58.0,True,75.25594329833984,72.54285430908203,80.54061126708984,40.87063217163086,64.11775970458984,5,16,100.0
2022-08-13 16:30:00+00:00,80.0,58.0,True,75.24605560302734,72.54285430908203,80.54061126708984,41.91987991333008,64.51589965820312,5,16,100.0
2022-08-13 16:35:00+00:00,80.0,58.0,True,75.55537414550781,72.86209106445312,80.8735580444336,41.89859771728516,64.54533386230469,5,16,100.0
2022-08-13 16:40:00+00:00,80.0,58.0,True,74.92760467529297,72.56480407714844,81.60617065429688,40.35911560058594,64.70763397216797,5,16,100.0
2022-08-13 16:45:00+00:00,80.0,58.0,True,75.18052673339844,72.5777359008789,81.92913818359375,38.896244049072266,64.56045532226562,5,16,100.0
2022-08-13 16:50:00+00:00,80.0,58.0,True,74.51966094970703,72.27781677246094,81.61758422851562,38.61550521850586,64.11804962158203,5,16,100.0
2022-08-13 16:55:00+00:00,80.0,58.0,True,74.49281311035156,71.9693832397461,82.29318237304688,37.315616607666016,64.33380126953125,5,16,100.0
2022-08-13 17:00:00+00:00,80.0,58.0,True,74.16545104980469,72.29379272460938,82.65559387207031,37.30744171142578,64.56683349609375,5,17,100.0
2022-08-13 17:05:00+00:00,80.0,58.0,True,74.53602600097656,72.3276138305664,82.34806823730469,37.25603485107422,64.33515167236328,5,17,100.0
2022-08-13 17:10:00+00:00,80.0,58.0,True,74.85195922851562,72.33271026611328,82.34806823730469,36.498680114746094,64.11805725097656,5,17,100.0
2022-08-13 17:15:00+00:00,80.0,58.0,True,74.5597915649414,72.65234375,83.00226593017578,36.81886672973633,64.67647552490234,5,17,100.0
2022-08-13 17:20:00+00:00,80.0,58.0,True,74.5290298461914,72.35405731201172,83.00794219970703,35.44615173339844,63.92405700683594,5,17,100.0
2022-08-13 17:25:00+00:00,80.0,58.0,True,75.15747833251953,72.35405731201172,83.00794219970703,35.25849151611328,63.96493911743164,5,17,100.0
2022-08-13 17:30:00+00:00,80.0,58.0,True,73.93644714355469,72.35405731201172,83.43730926513672,33.8631477355957,63.97608184814453,5,17,100.0
2022-08-13 17:35:00+00:00,80.0,58.0,True,75.28345489501953,72.36908721923828,84.2228012084961,33.965293884277344,64.6550521850586,5,17,100.0
2022-08-13 17:40:00+00:00,80.0,58.0,True,74.89350891113281,72.03436279296875,85.3279037475586,31.34054946899414,64.25260162353516,5,17,100.0
2022-08-13 17:45:00+00:00,80.0,58.0,True,73.85882568359375,71.40411376953125,85.64436340332031,27.98999786376953,63.15251541137695,5,17,100.0
2022-08-13 17:50:00+00:00,80.0,58.0,True,72.9034423828125,70.11475372314453,85.64436340332031,25.976482391357425,62.39842224121094,5,17,100.0
2022-08-13 17:55:00+00:00,80.0,58.0,True,73.25340270996094,70.42451477050781,86.01683044433594,28.97611618041992,63.65696334838867,5,17,100.0
2022-08-13 18:00:00+00:00,80.0,58.0,True,72.57903289794922,71.377685546875,85.69224548339844,29.583637237548828,63.93846130371094,5,18,100.0
2022-08-13 18:05:00+00:00,80.0,58.0,True,72.5458755493164,71.07233428955078,85.35332489013672,28.5858211517334,63.02434921264648,5,18,100.0
2022-08-13 18:10:00+00:00,80.0,58.0,True,74.1727523803711,71.047119140625,85.03534698486328,29.28778648376465,63.28706741333008,5,18,100.0
2022-08-13 18:15:00+00:00,80.0,58.0,True,74.12030792236328,71.0589828491211,86.4845199584961,25.61483192443848,62.81373596191406,5,18,100.0
2022-08-13 18:20:00+00:00,80.0,58.0,True,74.42528533935547,71.71652221679688,88.03462982177734,25.19246864318848,63.65491485595703,5,18,100.0
2022-08-13 18:25:00+00:00,80.0,58.0,True,72.56603240966797,71.07762145996094,87.66852569580078,26.01551055908203,63.712100982666016,5,18,100.0
2022-08-13 18:30:00+00:00,80.0,58.0,True,72.5158462524414,71.35015106201172,88.38374328613281,25.588376998901367,64.01566314697266,5,18,100.0
2022-08-13 18:35:00+00:00,80.0,58.0,True,72.89105224609375,71.66590881347656,87.67520904541016,26.09257125854492,63.73589706420898,5,18,100.0
2022-08-13 18:40:00+00:00,80.0,58.0,True,75.13966369628906,71.996826171875,87.97562408447266,26.389080047607425,64.21009063720703,5,18,100.0
2022-08-13 18:45:00+00:00,80.0,58.0,True,75.60149383544922,72.67131805419922,88.33194732666016,26.868162155151367,64.67818450927734,5,18,100.0
2022-08-13 18:50:00+00:00,80.0,58.0,True,73.58513641357422,72.05481719970703,88.33194732666016,26.868162155151367,64.67818450927734,5,18,100.0
2022-08-13 18:55:00+00:00,80.0,58.0,True,73.92857360839844,72.32909393310547,89.30421447753906,26.91264533996582,65.27039337158203,5,18,100.0
2022-08-13 19:00:00+00:00,80.0,58.0,True,73.62371063232422,72.35232543945312,88.9766616821289,27.54963111877441,65.21914672851562,5,19,100.0
2022-08-13 19:05:00+00:00,80.0,58.0,True,76.0869140625,73.36572265625,89.29447937011719,27.636720657348636,65.53545379638672,5,19,100.0
2022-08-13 19:10:00+00:00,80.0,58.0,True,75.37403869628906,72.72645568847656,89.63888549804688,26.33443260192871,65.2448501586914,5,19,100.0
2022-08-13 19:15:00+00:00,80.0,58.0,True,74.65784454345703,72.10694885253906,89.98097229003906,25.87461280822754,65.18753814697266,5,19,100.0
2022-08-13 19:20:00+00:00,80.0,58.0,True,74.66416931152344,72.10824584960938,88.57600402832031,26.79299736022949,64.66214752197266,5,19,100.0
2022-08-13 19:25:00+00:00,80.0,58.0,True,75.0048828125,72.71804809570312,88.57600402832031,27.764877319335938,65.05966186523438,5,19,100.0
2022-08-13 19:30:00+00:00,70.1500000022352,58.0,True,74.5741195678711,72.71048736572266,88.91751098632812,26.72258758544922,64.94718170166016,5,19,100.0
2022-08-13 19:35:00+00:00,70.5000000074506,58.0,True,74.24980163574219,72.70693969726562,89.21892547607422,26.682126998901367,64.96178436279297,5,19,100.0
2022-08-13 19:40:00+00:00,70.8000000119209,58.0,True,75.53239440917969,72.70478057861328,88.87641143798828,27.442720413208008,65.14592742919922,5,19,100.0
2022-08-13 19:45:00+00:00,71.1500000171363,58.0,True,75.20586395263672,72.69023895263672,89.511474609375,24.07393264770508,64.36576843261719,5,19,100.0
2022-08-13 19:50:00+00:00,71.5000000223517,58.0,True,74.24858093261719,71.76327514648438,89.511474609375,23.722820281982425,63.82562255859375,5,19,100.0
2022-08-13 19:55:00+00:00,71.8000000268221,58.0,True,74.2403793334961,72.0745620727539,89.85986328125,26.9908390045166,65.82154846191406,5,19,100.0
2022-08-13 20:00:00+00:00,72.1500000320375,58.0,True,76.2072982788086,73.32454681396484,88.9252700805664,29.757057189941406,66.06221771240234,5,20,100.0
2022-08-13 20:05:00+00:00,72.5000000372529,58.0,True,76.88799285888672,74.25212860107422,89.58087158203125,29.581144332885746,66.6646728515625,5,20,100.0
2022-08-13 20:10:00+00:00,72.8000000417233,58.0,True,76.16606140136719,74.2612075805664,89.58087158203125,29.928279876708984,66.5989761352539,5,20,100.0
2022-08-13 20:15:00+00:00,73.1500000469387,58.0,True,77.13134002685547,73.92412567138672,88.84529113769531,30.083755493164062,66.13046264648438,5,20,100.0
2022-08-13 20:20:00+00:00,73.5000000521541,58.0,True,77.38215637207031,74.23249053955078,88.03465270996094,30.5312557220459,65.78324890136719,5,20,100.0
2022-08-13 20:25:00+00:00,73.8000000566244,58.0,True,75.74433898925781,73.24871826171875,88.03465270996094,28.97628402709961,65.37649536132812,5,20,100.0
2022-08-13 20:30:00+00:00,74.1500000618398,58.0,True,75.9707260131836,73.26329803466797,88.68206024169922,27.927453994750977,65.3544692993164,5,20,100.0
2022-08-13 20:35:00+00:00,74.5000000670552,58.0,True,75.58065795898438,72.65101623535156,88.990478515625,26.049867630004883,64.48548126220703,5,20,100.0
2022-08-13 20:40:00+00:00,74.8000000715256,58.0,True,74.57442474365234,72.65101623535156,88.990478515625,24.64617729187012,64.17066192626953,5,20,100.0
2022-08-13 20:45:00+00:00,75.150000076741,58.0,True,74.2183837890625,72.03821563720703,90.3439712524414,23.503875732421875,64.60653686523438,5,20,100.0
2022-08-13 20:50:00+00:00,75.5000000819564,58.0,True,74.84847259521484,72.03974914550781,90.71701049804688,22.754846572875977,64.17768859863281,5,20,100.0
2022-08-13 20:55:00+00:00,75.8000000864267,58.0,True,75.13724517822266,72.04918670654297,90.41168212890624,24.2552433013916,64.81611633300781,5,20,100.0
2022-08-13 21:00:00+00:00,76.1500000916421,58.0,True,74.81732940673828,72.35417938232422,89.43484497070312,25.49738502502441,64.6115493774414,5,21,100.0
2022-08-13 21:05:00+00:00,76.5000000968576,58.0,True,74.48898315429688,72.35417938232422,89.0550308227539,24.9146671295166,64.17842102050781,5,21,100.0
2022-08-13 21:10:00+00:00,76.8000001013279,58.0,True,73.85717010498047,72.0509033203125,89.0550308227539,24.25127220153809,63.91020202636719,5,21,100.0
2022-08-13 21:15:00+00:00,77.1500001065433,58.0,True,75.12992095947266,72.35933685302734,89.0550308227539,25.77143859863281,64.53607177734375,5,21,100.0
2022-08-13 21:20:00+00:00,77.5000001117587,58.0,True,75.44950103759766,72.6664810180664,89.0550308227539,25.83013916015625,64.71612548828125,5,21,100.0
2022-08-13 21:25:00+00:00,77.8000001162291,58.0,True,74.8260726928711,72.67304992675781,89.79486083984375,25.338754653930664,64.8492202758789,5,21,100.0
2022-08-13 21:30:00+00:00,78.1500001214445,58.0,True,75.12104034423828,72.67359924316406,89.45549774169922,26.88225746154785,65.35279846191406,5,21,100.0
2022-08-13 21:35:00+00:00,78.5000001266599,58.0,True,76.4306640625,73.31401062011719,89.7674789428711,27.9649658203125,66.04110717773438,5,21,100.0
2022-08-13 21:40:00+00:00,78.8000001311302,58.0,True,75.4285659790039,73.62212371826172,90.13070678710938,26.2393741607666,65.72025299072266,5,21,100.0
2022-08-13 21:45:00+00:00,79.1500001363456,58.0,True,74.45833587646484,73.311767578125,90.47144317626952,26.893770217895508,65.93682861328125,5,21,100.0
2022-08-13 21:50:00+00:00,79.500000141561,58.0,True,76.71670532226562,73.29960632324219,90.47144317626952,26.9448356628418,66.04493713378906,5,21,100.0
2022-08-13 21:55:00+00:00,79.8000001460314,58.0,True,77.33393096923828,73.95286560058594,89.79930114746094,28.272262573242188,66.04410552978516,5,21,100.0
2022-08-13 22:00:00+00:00,80.0,58.0,True,77.42493438720703,74.26486206054688,89.79930114746094,29.06531143188477,66.50068664550781,5,22,100.0
2022-08-13 22:05:00+00:00,80.0,58.0,True,77.42493438720703,74.26486206054688,89.46605682373047,29.926937103271484,66.48160552978516,5,22,100.0
2022-08-13 22:10:00+00:00,80.0,58.0,True,76.4482192993164,74.25506591796875,89.46605682373047,29.797882080078125,66.36775970458984,5,22,100.0
2022-08-13 22:15:00+00:00,80.0,58.0,True,76.39427947998047,74.24153137207031,89.16401672363281,30.742795944213867,66.77981567382812,5,22,100.0
2022-08-13 22:20:00+00:00,80.0,58.0,True,76.42442321777344,74.54689025878906,89.16401672363281,29.293113708496094,66.22980499267578,5,22,100.0
2022-08-13 22:25:00+00:00,80.0,58.0,True,76.08744812011719,74.2313461303711,89.16401672363281,29.677743911743164,66.3215103149414,5,22,100.0
2022-08-13 22:30:00+00:00,80.0,58.0,True,77.32713317871094,74.22948455810547,89.16401672363281,29.646303176879883,66.40171813964844,5,22,100.0
2022-08-13 22:35:00+00:00,80.0,58.0,True,77.28338623046875,74.22252655029297,89.81476593017578,28.99496459960937,66.45795440673828,5,22,100.0
2022-08-13 22:40:00+00:00,80.0,58.0,True,76.28876495361328,73.91088104248047,89.81476593017578,28.638851165771484,66.3432846069336,5,22,100.0
2022-08-13 22:45:00+00:00,80.0,58.0,True,77.15757751464844,74.2188720703125,89.81476593017578,29.14379119873047,66.36885833740234,5,22,100.0
2022-08-13 22:50:00+00:00,80.0,58.0,True,77.05729675292969,73.90528106689453,89.51113891601562,29.37306785583496,66.42668914794922,5,22,100.0
2022-08-13 22:55:00+00:00,80.0,58.0,True,76.41875457763672,74.22024536132812,89.51113891601562,29.54479217529297,66.36626434326172,5,22,100.0
2022-08-13 23:00:00+00:00,80.0,58.0,True,75.836181640625,73.9053726196289,89.51113891601562,28.74997329711914,66.39225769042969,5,23,100.0
2022-08-13 23:05:00+00:00,80.0,58.0,True,76.8184585571289,73.92342376708984,89.81025695800781,28.5975341796875,66.25877380371094,5,23,100.0
2022-08-13 23:10:00+00:00,80.0,58.0,True,76.08660888671875,73.60360717773438,89.81025695800781,28.85154151916504,66.55435943603516,5,23,100.0
2022-08-13 23:15:00+00:00,80.0,58.0,True,76.0923080444336,73.30152130126953,89.81025695800781,28.974092483520508,66.5573959350586,5,23,100.0
2022-08-13 23:20:00+00:00,80.0,58.0,True,76.44281768798828,73.61514282226562,90.16448974609376,29.49455070495605,66.96953582763672,5,23,100.0
2022-08-13 23:25:00+00:00,80.0,58.0,True,76.43029022216797,73.89788818359375,90.49559020996094,28.81155014038086,67.04747772216797,5,23,100.0
2022-08-13 23:30:00+00:00,80.0,58.0,True,76.09969329833984,73.59261322021484,90.80653381347656,29.00692749023437,67.11538696289062,5,23,100.0
2022-08-13 23:35:00+00:00,80.0,58.0,True,76.0530014038086,73.88990020751953,90.80653381347656,28.89327621459961,66.9361572265625,5,23,100.0
2022-08-13 23:40:00+00:00,80.0,58.0,True,76.382080078125,73.26332092285156,90.07329559326172,29.878576278686523,66.92063903808594,5,23,100.0
2022-08-13 23:45:00+00:00,80.0,58.0,True,75.37545013427734,73.27127075195312,89.07813262939453,30.277381896972656,66.46089172363281,5,23,100.0
2022-08-13 23:50:00+00:00,80.0,58.0,True,75.69692993164062,73.90669250488281,87.9504165649414,32.272708892822266,66.4264907836914,5,23,100.0
2022-08-13 23:55:00+00:00,80.0,58.0,True,77.26114654541016,74.23094177246094,87.23397827148438,32.53010177612305,66.14913177490234,5,23,100.0
2022-08-14 00:00:00+00:00,80.0,58.0,True,76.63513946533203,74.51455688476562,86.54060363769531,32.886653900146484,65.70418548583984,6,0,100.0
2022-08-14 00:05:00+00:00,80.0,58.0,True,76.31871795654297,73.90188598632812,86.21977996826172,33.80596160888672,65.53193664550781,6,0,100.0
2022-08-14 00:10:00+00:00,80.0,58.0,True,76.61285400390625,73.5844497680664,85.58993530273438,35.31293487548828,65.94932556152344,6,0,100.0
2022-08-14 00:15:00+00:00,80.0,58.0,True,75.6690902709961,73.5844497680664,85.58993530273438,35.494625091552734,65.9042739868164,6,0,100.0
2022-08-14 00:20:00+00:00,80.0,58.0,True,75.65309143066406,73.27218627929688,85.26652526855469,35.265811920166016,65.53848266601562,6,0,100.0
2022-08-14 00:25:00+00:00,80.0,58.0,True,76.28878784179688,73.27218627929688,84.65938568115234,36.24904251098633,65.58727264404297,6,0,100.0
2022-08-14 00:30:00+00:00,80.0,58.0,True,74.97988891601562,73.25563049316406,84.65938568115234,36.36713790893555,65.61328125,6,0,100.0
2022-08-14 00:35:00+00:00,80.0,58.0,True,74.89918518066406,72.92901611328125,84.35081481933594,35.59419250488281,65.04215240478516,6,0,100.0
2022-08-14 00:40:00+00:00,80.0,58.0,True,76.18524169921875,73.53643035888672,84.35081481933594,35.93849182128906,65.07920837402344,6,0,100.0
2022-08-14 00:45:00+00:00,80.0,58.0,True,75.86564636230469,73.54463195800781,83.70023345947266,36.21168899536133,64.86510467529297,6,0,100.0
2022-08-14 00:50:00+00:00,80.0,58.0,True,75.57411193847656,73.22745513916016,83.70023345947266,37.433013916015625,65.20004272460938,6,0,100.0
2022-08-14 00:55:00+00:00,80.0,58.0,True,75.57411193847656,73.22745513916016,83.37681579589844,38.07208633422852,65.05428314208984,6,0,100.0
2022-08-14 01:00:00+00:00,80.0,58.0,True,76.17391204833984,73.53119659423828,83.07292175292969,39.06874084472656,65.31782531738281,6,1,100.0
2022-08-14 01:05:00+00:00,80.0,58.0,True,75.84449005126953,73.23239135742188,82.76459503173828,39.827880859375,65.33261108398438,6,1,100.0
2022-08-14 01:10:00+00:00,80.0,58.0,True,76.46051025390625,73.5285415649414,82.41677856445312,40.936973571777344,65.2748794555664,6,1,100.0
2022-08-14 01:15:00+00:00,80.0,58.0,True,76.10636901855469,73.51670837402344,82.1123275756836,41.69294357299805,65.46232604980469,6,1,100.0
2022-08-14 01:20:00+00:00,80.0,58.0,True,75.17225646972656,73.19927215576172,81.78290557861328,42.12740707397461,65.35042572021484,6,1,100.0
2022-08-14 01:25:00+00:00,80.0,58.0,True,75.79986572265625,72.88817596435547,81.78290557861328,41.795860290527344,65.1313705444336,6,1,100.0
2022-08-14 01:30:00+00:00,80.0,58.0,True,74.85623168945312,73.20349884033203,81.46815490722656,42.87554168701172,65.28727722167969,6,1,100.0
2022-08-14 01:35:00+00:00,80.0,58.0,True,74.91566467285156,73.19719696044922,81.15003204345703,43.62407684326172,65.39928436279297,6,1,100.0
2022-08-14 01:40:00+00:00,80.0,58.0,True,75.8458023071289,73.19719696044922,80.83129119873047,43.6157455444336,65.17770385742188,6,1,100.0
2022-08-14 01:45:00+00:00,70.1500000022352,58.0,True,75.50756072998047,73.51226806640625,80.83129119873047,44.12131118774414,65.20122528076172,6,1,100.0
2022-08-14 01:50:00+00:00,70.5000000074506,58.0,True,75.1926040649414,73.51432800292969,80.5294189453125,45.0263557434082,65.24500274658203,6,1,100.0
2022-08-14 01:55:00+00:00,70.8000000119209,58.0,True,76.15840148925781,73.52259063720703,80.21678161621094,45.20851135253906,65.21553039550781,6,1,100.0
2022-08-14 02:00:00+00:00,71.1500000171363,58.0,True,75.53006744384766,73.51443481445312,80.21678161621094,46.497650146484375,65.4962158203125,6,2,100.0
2022-08-14 02:05:00+00:00,71.5000000223517,58.0,True,76.16083526611328,73.21165466308594,79.90697479248047,46.497650146484375,65.34807586669922,6,2,100.0
2022-08-14 02:10:00+00:00,71.8000000268221,58.0,True,75.78363037109375,73.22681427001953,79.5992660522461,47.11431503295898,65.29096984863281,6,2,100.0
2022-08-14 02:15:00+00:00,72.1500000320375,58.0,True,75.77063751220703,73.54421997070312,79.5992660522461,48.09508895874024,65.55525970458984,6,2,100.0
2022-08-14 02:20:00+00:00,72.5000000372529,58.0,True,76.09326934814453,73.24600219726562,79.27123260498047,47.75714111328125,65.27693939208984,6,2,100.0
2022-08-14 02:25:00+00:00,72.8000000417233,58.0,True,76.09800720214844,73.53099060058594,79.27123260498047,47.84502410888672,65.1002197265625,6,2,100.0
2022-08-14 02:30:00+00:00,73.1500000469387,58.0,True,75.42140197753906,73.22329711914062,79.27123260498047,47.84502410888672,65.1223373413086,6,2,100.0
2022-08-14 02:35:00+00:00,73.5000000521541,58.0,True,76.01046752929688,73.21369934082031,78.96045684814453,48.793094635009766,65.3211441040039,6,2,100.0
2022-08-14 02:40:00+00:00,73.8000000566244,58.0,True,76.35250854492188,73.5186538696289,78.96045684814453,49.098758697509766,65.30062866210938,6,2,100.0
2022-08-14 02:45:00+00:00,74.1500000618398,58.0,True,75.39265441894531,73.5186538696289,78.63445281982422,49.24797439575195,65.19583129882812,6,2,100.0
2022-08-14 02:50:00+00:00,74.5000000670552,58.0,True,75.71106719970703,73.21782684326172,78.33628845214844,50.4883918762207,65.1417465209961,6,2,100.0
2022-08-14 02:55:00+00:00,74.8000000715256,58.0,True,75.70207214355469,73.21945190429688,78.02635955810547,51.0897102355957,65.25553894042969,6,2,100.0
2022-08-14 03:00:00+00:00,75.150000076741,58.0,True,75.04226684570312,73.51878356933594,78.02635955810547,50.89588928222656,65.08075714111328,6,3,100.0
2022-08-14 03:05:00+00:00,75.5000000819564,58.0,True,75.37001037597656,73.20086669921875,77.68296813964844,52.471656799316406,65.27423095703125,6,3,100.0
2022-08-14 03:10:00+00:00,75.8000000864267,58.0,True,76.33677673339844,73.50364685058594,77.3782958984375,54.0399055480957,65.58870697021484,6,3,100.0
2022-08-14 03:15:00+00:00,76.1500000916421,58.0,True,75.70957946777344,73.80352020263672,77.3782958984375,52.2139892578125,65.05723571777344,6,3,100.0
2022-08-14 03:20:00+00:00,76.5000000968576,58.0,True,75.98110961914062,73.18074035644531,77.3782958984375,52.59889602661133,65.10079193115234,6,3,100.0
2022-08-14 03:25:00+00:00,76.8000001013279,58.0,True,76.25286865234375,73.49797058105469,77.07662963867188,53.19276428222656,65.02235412597656,6,3,100.0
2022-08-14 03:30:00+00:00,77.1500001065433,58.0,True,75.27477264404297,73.19868469238281,77.07662963867188,53.02857971191406,64.976806640625,6,3,100.0
2022-08-14 03:35:00+00:00,77.5000001117587,58.0,True,75.55801391601562,73.19551086425781,76.76083374023438,54.1450309753418,65.14378356933594,6,3,100.0
2022-08-14 03:40:00+00:00,77.8000001162291,58.0,True,76.19703674316406,73.20340728759766,76.76083374023438,54.29756927490234,64.96469116210938,6,3,100.0
2022-08-14 03:45:00+00:00,78.1500001214445,58.0,True,75.8264389038086,73.82357025146484,76.76083374023438,54.45256423950195,65.00132751464844,6,3,100.0
2022-08-14 03:50:00+00:00,78.5000001266599,58.0,True,76.15503692626953,73.49903869628906,76.45796203613281,54.90824890136719,65.06055450439453,6,3,100.0
2022-08-14 03:55:00+00:00,78.8000001311302,58.0,True,76.45130920410156,73.49971008300781,76.143798828125,55.533817291259766,64.93671417236328,6,3,100.0
2022-08-14 04:00:00+00:00,79.1500001363456,58.0,True,76.14054107666016,73.49971008300781,75.84327697753906,57.343509674072266,65.2387466430664,6,4,100.0
2022-08-14 04:05:00+00:00,79.500000141561,58.0,True,76.08882141113281,73.50179290771484,75.52408599853516,58.38882446289063,65.00606536865234,6,4,100.0
2022-08-14 04:10:00+00:00,79.8000001460314,58.0,True,76.0235366821289,73.19840240478516,75.17070007324219,58.38882446289063,64.8532943725586,6,4,100.0
2022-08-14 04:15:00+00:00,80.0,58.0,True,76.05045318603516,73.49858093261719,75.17070007324219,58.24763870239258,64.8277816772461,6,4,100.0
2022-08-14 04:20:00+00:00,80.0,58.0,True,75.05945587158203,73.1781005859375,75.17070007324219,58.08119201660156,64.85935974121094,6,4,100.0
2022-08-14 04:25:00+00:00,80.0,58.0,True,75.0497055053711,72.87628173828125,75.17070007324219,57.114013671875,64.63665008544922,6,4,100.0
2022-08-14 04:30:00+00:00,80.0,58.0,True,75.67339324951172,73.1763687133789,75.17070007324219,56.95479202270508,64.68505859375,6,4,100.0
2022-08-14 04:35:00+00:00,80.0,58.0,True,75.67339324951172,73.1763687133789,75.17070007324219,57.658538818359375,64.74102020263672,6,4,100.0
2022-08-14 04:40:00+00:00,80.0,58.0,True,75.63934326171875,73.47695922851562,75.17070007324219,58.57833099365234,64.94696807861328,6,4,100.0
2022-08-14 04:45:00+00:00,80.0,58.0,True,76.26564025878906,73.47695922851562,75.17070007324219,59.19913482666016,65.04178619384766,6,4,100.0
2022-08-14 04:50:00+00:00,80.0,58.0,True,76.20960235595703,73.46692657470703,74.8631362915039,60.2565803527832,65.1389389038086,6,4,100.0
2022-08-14 04:55:00+00:00,80.0,58.0,True,75.50504302978516,73.45561981201172,74.55715942382812,60.312381744384766,64.92121124267578,6,4,100.0
2022-08-14 05:00:00+00:00,80.0,58.0,True,75.79940032958984,73.14342498779297,74.55715942382812,60.483665466308594,64.92813110351562,6,5,100.0
2022-08-14 05:05:00+00:00,80.0,58.0,True,76.07916259765625,73.1343765258789,74.23320007324219,61.50458526611328,65.07275390625,6,5,100.0
2022-08-14 05:10:00+00:00,80.0,58.0,True,75.43557739257812,73.12113952636719,74.23320007324219,61.91807174682617,64.8766860961914,6,5,100.0
2022-08-14 05:15:00+00:00,80.0,58.0,True,75.7165756225586,73.1150894165039,74.23320007324219,60.13887786865234,64.47220611572266,6,5,100.0
2022-08-14 05:20:00+00:00,80.0,58.0,True,77.01646423339844,74.03758239746094,74.23320007324219,61.72442626953125,64.81228637695312,6,5,100.0
2022-08-14 05:25:00+00:00,80.0,58.0,True,77.01646423339844,74.03758239746094,73.9315185546875,62.51317596435547,64.84667205810547,6,5,100.0
2022-08-14 05:30:00+00:00,80.0,58.0,True,77.01646423339844,74.03758239746094,73.26161193847656,62.94811248779297,64.47273254394531,6,5,100.0
2022-08-14 05:35:00+00:00,80.0,58.0,True,77.01646423339844,74.03758239746094,73.26161193847656,63.10554122924805,64.36376190185547,6,5,100.0
2022-08-14 05:40:00+00:00,80.0,58.0,True,76.71793365478516,73.73777770996094,72.9643783569336,63.65936279296875,64.21977996826172,6,5,100.0
2022-08-14 05:45:00+00:00,80.0,58.0,True,76.4165267944336,73.44004821777344,72.65737915039062,63.65936279296875,64.09678649902344,6,5,100.0
2022-08-14 05:50:00+00:00,80.0,58.0,True,76.4165267944336,73.44004821777344,72.65737915039062,63.65936279296875,64.02257537841797,6,5,100.0
2022-08-14 05:55:00+00:00,80.0,58.0,True,76.4165267944336,73.44004821777344,72.65737915039062,64.4017333984375,64.13074493408203,6,5,100.0
2022-08-14 06:00:00+00:00,80.0,58.0,True,76.4165267944336,73.44004821777344,72.34501647949219,64.85062408447266,64.19709777832031,6,6,100.0
2022-08-14 06:05:00+00:00,80.0,58.0,True,76.4165267944336,73.44004821777344,72.04541015625,66.0149154663086,64.18876647949219,6,6,100.0
2022-08-14 06:10:00+00:00,80.0,58.0,True,76.4165267944336,73.44004821777344,72.04541015625,66.40750122070312,64.24945831298828,6,6,100.0
2022-08-14 06:15:00+00:00,80.0,58.0,True,76.4165267944336,73.44004821777344,72.04541015625,65.0545654296875,63.89572143554688,6,6,100.0
2022-08-14 06:20:00+00:00,80.0,58.0,True,76.4165267944336,73.44004821777344,72.04541015625,64.84210205078125,63.96354293823242,6,6,100.0
2022-08-14 06:25:00+00:00,80.0,58.0,True,76.4165267944336,73.44004821777344,72.04541015625,65.0886459350586,63.95161819458008,6,6,100.0
2022-08-14 06:30:00+00:00,80.0,58.0,True,76.4165267944336,73.44004821777344,72.04541015625,65.19973754882812,64.10700225830078,6,6,100.0
2022-08-14 06:35:00+00:00,80.0,58.0,True,76.4165267944336,73.44004821777344,72.04541015625,65.7470703125,64.20746612548828,6,6,100.0
2022-08-14 06:40:00+00:00,80.0,58.0,True,76.11479949951172,73.1423110961914,72.04541015625,66.10492706298828,64.17842102050781,6,6,100.0
2022-08-14 06:45:00+00:00,80.0,58.0,True,76.11479949951172,73.1423110961914,72.04541015625,67.29389953613281,64.41956329345703,6,6,100.0
2022-08-14 06:50:00+00:00,80.0,58.0,True,76.11479949951172,73.1423110961914,71.74345397949219,67.6514892578125,64.31324005126953,6,6,100.0
2022-08-14 06:55:00+00:00,80.0,58.0,True,76.11479949951172,73.1423110961914,71.43899536132812,68.94879150390625,64.29179382324219,6,6,100.0
2022-08-14 07:00:00+00:00,80.0,58.0,True,76.11479949951172,73.1423110961914,71.13936614990234,69.921142578125,64.27915954589844,6,7,100.0
2022-08-14 07:05:00+00:00,80.0,58.0,True,76.11479949951172,73.1423110961914,70.83663177490234,71.32328796386719,64.36919403076172,6,7,100.0
2022-08-14 07:10:00+00:00,80.0,58.0,True,76.11479949951172,73.1423110961914,70.83663177490234,71.5184097290039,64.30595397949219,6,7,100.0
2022-08-14 07:15:00+00:00,80.0,58.0,True,76.11479949951172,73.1423110961914,70.53720092773438,71.16325378417969,64.07938385009766,6,7,100.0
2022-08-14 07:20:00+00:00,80.0,58.0,True,75.81710815429688,72.84183502197266,70.53720092773438,70.20079803466797,63.85363006591797,6,7,100.0
2022-08-14 07:25:00+00:00,80.0,58.0,True,75.51102447509766,72.84183502197266,70.53720092773438,70.03089141845703,63.85363006591797,6,7,100.0
2022-08-14 07:30:00+00:00,80.0,58.0,True,75.51102447509766,72.54144287109375,70.53720092773438,68.29914093017578,63.4853401184082,6,7,100.0
2022-08-14 07:35:00+00:00,80.0,58.0,True,75.21126556396484,72.54144287109375,70.53720092773438,67.45954132080078,63.28808975219727,6,7,100.0
2022-08-14 07:40:00+00:00,80.0,58.0,True,75.51399230957031,72.54144287109375,70.53720092773438,68.88340759277344,63.61980056762695,6,7,100.0
2022-08-14 07:45:00+00:00,80.0,58.0,True,75.51399230957031,72.54144287109375,70.53720092773438,68.85883331298828,63.52719497680664,6,7,100.0
2022-08-14 07:50:00+00:00,80.0,58.0,True,75.51399230957031,72.83857727050781,70.53720092773438,70.72992706298828,63.81836318969727,6,7,100.0
2022-08-14 07:55:00+00:00,80.0,58.0,True,75.51399230957031,72.83857727050781,70.21821594238281,71.3018569946289,63.5930290222168,6,7,100.0
2022-08-14 08:00:00+00:00,70.1500000022352,58.0,True,75.51399230957031,72.83857727050781,69.90022277832031,70.90531921386719,63.403106689453125,6,8,100.0
2022-08-14 08:05:00+00:00,70.5000000074506,58.0,True,75.51399230957031,72.541259765625,69.90022277832031,71.12875366210938,63.53551483154297,6,8,100.0
2022-08-14 08:10:00+00:00,70.8000000119209,58.0,True,75.21371459960938,72.541259765625,69.90022277832031,71.12875366210938,63.53744125366211,6,8,100.0
2022-08-14 08:15:00+00:00,71.1500000171363,58.0,True,75.21371459960938,72.541259765625,69.90022277832031,71.24224853515625,63.32838439941406,6,8,100.0
2022-08-14 08:20:00+00:00,71.5000000223517,58.0,True,74.9129638671875,72.24345397949219,69.60187530517578,72.2313003540039,63.42681503295898,6,8,100.0
2022-08-14 08:25:00+00:00,71.8000000268221,58.0,True,74.9129638671875,72.24345397949219,69.60187530517578,71.27731323242188,63.19531631469727,6,8,100.0
2022-08-14 08:30:00+00:00,72.1500000320375,58.0,True,74.9129638671875,72.24345397949219,69.29850006103516,72.2052001953125,63.17366409301758,6,8,100.0
2022-08-14 08:35:00+00:00,72.5000000372529,58.0,True,74.9129638671875,72.24345397949219,69.29850006103516,71.42575073242188,63.08678817749024,6,8,100.0
2022-08-14 08:40:00+00:00,72.8000000417233,58.0,True,74.9129638671875,72.24345397949219,69.29850006103516,71.49504089355469,63.07044982910156,6,8,100.0
2022-08-14 08:45:00+00:00,73.1500000469387,58.0,True,74.9129638671875,72.24345397949219,69.29850006103516,71.89389038085938,63.03948974609375,6,8,100.0
2022-08-14 08:50:00+00:00,73.5000000521541,58.0,True,74.9129638671875,71.94549560546875,69.29850006103516,73.22087860107422,63.21623611450195,6,8,100.0
2022-08-14 08:55:00+00:00,73.8000000566244,58.0,True,74.9129638671875,71.94549560546875,68.98809814453125,73.7978286743164,63.17496109008789,6,8,100.0
2022-08-14 09:00:00+00:00,74.1500000618398,58.0,True,74.61430358886719,71.94549560546875,68.67686462402344,74.34420013427734,63.10903549194336,6,9,100.0
2022-08-14 09:05:00+00:00,74.5000000670552,58.0,True,74.61430358886719,71.94549560546875,68.67686462402344,74.1854248046875,63.13855743408203,6,9,100.0
2022-08-14 09:10:00+00:00,74.8000000715256,58.0,True,74.61430358886719,71.94549560546875,68.67686462402344,74.86943817138672,63.11451721191406,6,9,100.0
2022-08-14 09:15:00+00:00,75.150000076741,58.0,True,74.61430358886719,71.94549560546875,68.3797607421875,74.1398696899414,62.82612228393555,6,9,100.0
2022-08-14 09:20:00+00:00,75.5000000819564,58.0,True,74.3098373413086,71.6471176147461,68.3797607421875,74.5355453491211,62.87183380126953,6,9,100.0
2022-08-14 09:25:00+00:00,75.8000000864267,58.0,True,74.3098373413086,71.6471176147461,68.3797607421875,74.21051025390625,62.8740348815918,6,9,100.0
2022-08-14 09:30:00+00:00,76.1500000916421,58.0,True,74.3098373413086,71.6471176147461,68.3797607421875,74.65882110595703,62.8891716003418,6,9,100.0
2022-08-14 09:35:00+00:00,76.5000000968576,58.0,True,74.3098373413086,71.6471176147461,68.3797607421875,73.5860366821289,62.68141555786133,6,9,100.0
2022-08-14 09:40:00+00:00,76.8000001013279,58.0,True,74.3098373413086,71.6471176147461,68.3797607421875,73.62273406982422,62.71455764770508,6,9,100.0
2022-08-14 09:45:00+00:00,77.1500001065433,58.0,True,74.3098373413086,71.6471176147461,68.3797607421875,74.03694915771484,62.76121520996094,6,9,100.0
2022-08-14 09:50:00+00:00,77.5000001117587,58.0,True,74.3098373413086,71.6471176147461,68.3797607421875,72.87847900390625,62.537200927734375,6,9,100.0
2022-08-14 09:55:00+00:00,77.8000001162291,58.0,True,74.01048278808594,71.33707427978516,68.3797607421875,72.60968780517578,62.60060501098633,6,9,100.0
2022-08-14 10:00:00+00:00,78.1500001214445,58.0,True,74.01048278808594,71.33707427978516,68.3797607421875,73.0144271850586,62.70917892456055,6,10,100.0
2022-08-14 10:05:00+00:00,78.5000001266599,58.0,True,74.01048278808594,71.33707427978516,68.3797607421875,73.3541030883789,62.64816665649414,6,10,100.0
2022-08-14 10:10:00+00:00,78.8000001311302,58.0,True,73.68489837646484,71.33707427978516,68.3797607421875,73.3541030883789,62.5694694519043,6,10,100.0
2022-08-14 10:15:00+00:00,79.1500001363456,58.0,True,74.28463745117188,71.33707427978516,68.3797607421875,73.54985809326172,62.607872009277344,6,10,100.0
2022-08-14 10:20:00+00:00,79.500000141561,58.0,True,74.28463745117188,71.63423156738281,68.3797607421875,73.56092071533203,62.64395523071289,6,10,100.0
2022-08-14 10:25:00+00:00,79.8000001460314,58.0,True,74.28463745117188,71.63423156738281,68.3797607421875,74.25901794433594,62.74360656738281,6,10,100.0
2022-08-14 10:30:00+00:00,80.0,58.0,True,74.28463745117188,71.63423156738281,68.07134246826172,75.46659088134766,62.7230110168457,6,10,100.0
2022-08-14 10:35:00+00:00,80.0,58.0,True,74.28463745117188,71.63423156738281,68.07134246826172,75.49457550048828,62.72085571289063,6,10,100.0
2022-08-14 10:40:00+00:00,80.0,58.0,True,74.88616943359375,71.93656158447266,68.07134246826172,75.18120574951172,62.7255973815918,6,10,100.0
2022-08-14 10:45:00+00:00,80.0,58.0,True,73.96363830566406,71.63204193115234,68.07134246826172,74.95661926269531,62.78842544555664,6,10,100.0
2022-08-14 10:50:00+00:00,80.0,58.0,True,74.58830261230469,71.93826293945312,68.07134246826172,75.3833236694336,62.87712097167969,6,10,100.0
2022-08-14 10:55:00+00:00,80.0,58.0,True,74.58830261230469,71.93826293945312,68.07134246826172,75.74479675292969,62.94059753417969,6,10,100.0
2022-08-14 11:00:00+00:00,80.0,58.0,True,74.58830261230469,71.93826293945312,68.07134246826172,75.39883422851562,62.87397003173828,6,11,100.0
