time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-08-14 11:05:00+00:00,80.0,58.0,True,75.1876220703125,71.93826293945312,68.07134246826172,74.7430191040039,62.79482650756836,6,11,100.0
2022-08-14 11:10:00+00:00,80.0,58.0,True,75.7846908569336,72.24143981933594,68.07134246826172,75.2100601196289,62.799407958984375,6,11,100.0
2022-08-14 11:15:00+00:00,80.0,58.0,True,75.7846908569336,72.53913116455078,68.07134246826172,75.16435241699219,62.62143325805664,6,11,100.0
2022-08-14 11:20:00+00:00,80.0,58.0,True,75.48652648925781,72.53913116455078,67.76298522949219,76.27595520019531,62.55799865722656,6,11,100.0
2022-08-14 11:25:00+00:00,80.0,58.0,True,75.48652648925781,72.53913116455078,67.46361541748047,76.44725036621094,62.49642562866211,6,11,100.0
2022-08-14 11:30:00+00:00,80.0,58.0,True,75.48652648925781,72.24004364013672,67.46361541748047,76.24333953857422,62.37320709228516,6,11,100.0
2022-08-14 11:35:00+00:00,80.0,58.0,True,75.17782592773438,72.24004364013672,67.46361541748047,76.02400207519531,62.413841247558594,6,11,100.0
2022-08-14 11:40:00+00:00,80.0,58.0,True,75.17782592773438,72.24004364013672,67.76167297363281,74.95417785644531,62.43593978881836,6,11,100.0
2022-08-14 11:45:00+00:00,80.0,58.0,True,75.17782592773438,72.24004364013672,67.76167297363281,74.02247619628906,62.36260986328125,6,11,100.0
2022-08-14 11:50:00+00:00,80.0,58.0,True,74.88066101074219,72.24004364013672,67.76167297363281,74.26773834228516,62.54049682617188,6,11,100.0
2022-08-14 11:55:00+00:00,80.0,58.0,True,74.88066101074219,71.94110107421875,67.76167297363281,74.80670166015625,62.475242614746094,6,11,100.0
2022-08-14 12:00:00+00:00,80.0,58.0,True,74.88066101074219,71.94110107421875,67.76167297363281,74.36754608154297,62.45112228393555,6,12,100.0
2022-08-15 20:15:00+00:00,80.0,58.0,True,81.95443725585938,78.42594146728516,89.82971954345703,38.79096984863281,70.45671844482422,0,20,100.0
2022-08-15 20:20:00+00:00,80.0,58.0,True,81.95443725585938,78.72911834716797,89.82971954345703,38.62916564941406,70.58711242675781,0,20,100.0
2022-08-15 20:25:00+00:00,80.0,58.0,True,81.95443725585938,78.72911834716797,90.17953491210938,38.561279296875,70.58502197265625,0,20,100.0
2022-08-15 20:30:00+00:00,80.0,58.0,True,81.95443725585938,78.4269790649414,90.17953491210938,37.55534744262695,70.45349884033203,0,20,100.0
2022-08-15 20:35:00+00:00,80.0,58.0,True,81.95443725585938,78.4269790649414,90.17953491210938,37.71870422363281,70.12911987304688,0,20,100.0
2022-08-15 20:40:00+00:00,80.0,58.0,True,81.6488265991211,78.12249755859375,89.86478424072266,37.27964401245117,69.76786041259766,0,20,100.0
2022-08-15 20:45:00+00:00,80.0,58.0,True,81.3512954711914,78.12249755859375,90.25460052490234,36.16529083251953,69.8824462890625,0,20,100.0
2022-08-15 20:50:00+00:00,80.0,58.0,True,81.65269470214844,78.12249755859375,89.52845001220703,38.25277328491211,69.89739990234375,0,20,100.0
2022-08-15 20:55:00+00:00,80.0,58.0,True,81.65269470214844,78.12249755859375,89.23030090332031,37.70235824584961,69.5562744140625,0,20,100.0
2022-08-15 21:00:00+00:00,80.0,58.0,True,81.04491424560547,77.5252456665039,89.97731018066406,35.12489700317383,69.07365417480469,0,21,100.0
2022-08-15 21:05:00+00:00,80.0,58.0,True,81.04491424560547,77.5252456665039,90.61394500732422,34.691139221191406,69.49948120117188,0,21,100.0
2022-08-15 21:10:00+00:00,80.0,58.0,True,81.06806182861328,77.52397918701172,90.61394500732422,36.00544738769531,70.10193634033203,0,21,100.0
2022-08-15 21:15:00+00:00,80.0,58.0,True,81.06806182861328,77.52397918701172,90.61394500732422,36.33967208862305,69.96865844726562,0,21,100.0
2022-08-15 21:20:00+00:00,80.0,58.0,True,80.10651397705078,77.22653198242188,89.59561920166016,37.09832000732422,69.72773742675781,0,21,100.0
2022-08-15 21:25:00+00:00,80.0,58.0,True,81.39045715332031,77.82861328125,88.93531799316406,39.06993865966797,69.87262725830078,0,21,100.0
2022-08-15 21:30:00+00:00,80.0,58.0,True,81.39045715332031,77.82861328125,88.55965423583984,39.460594177246094,69.77937316894531,0,21,100.0
2022-08-15 21:35:00+00:00,80.0,58.0,True,81.39045715332031,78.13274383544922,88.55965423583984,40.82902526855469,70.11380004882812,0,21,100.0
2022-08-15 21:40:00+00:00,80.0,58.0,True,81.99158477783203,78.43328857421875,88.55965423583984,40.69198226928711,70.19717407226562,0,21,100.0
2022-08-15 21:45:00+00:00,80.0,58.0,True,81.99158477783203,78.73353576660156,88.55965423583984,41.34537506103516,70.28778839111328,0,21,100.0
2022-08-15 21:50:00+00:00,80.0,58.0,True,81.99158477783203,78.73353576660156,88.55965423583984,41.13416290283203,70.32140350341797,0,21,100.0
2022-08-15 21:55:00+00:00,80.0,58.0,True,81.99158477783203,78.73353576660156,88.55965423583984,40.84015274047852,70.11225128173828,0,21,100.0
2022-08-15 22:00:00+00:00,80.0,58.0,True,81.99158477783203,78.43218231201172,88.2464370727539,40.68296051025391,70.04291534423828,0,22,100.0
2022-08-15 22:05:00+00:00,80.0,58.0,True,81.99158477783203,78.43218231201172,88.2464370727539,41.04078674316406,70.09691619873047,0,22,100.0
2022-08-15 22:10:00+00:00,80.0,58.0,True,81.99158477783203,78.43218231201172,88.57090759277344,40.614933013916016,70.23641204833984,0,22,100.0
2022-08-15 22:15:00+00:00,80.0,58.0,True,81.99158477783203,78.43218231201172,88.90168762207031,39.64873123168945,70.00544738769531,0,22,100.0
2022-08-15 22:20:00+00:00,71.6802825927734,58.0,True,81.68294525146484,78.43218231201172,88.18418884277344,40.27425003051758,69.68028259277344,0,22,100.0
2022-08-15 22:25:00+00:00,71.3726577758789,58.0,True,80.7290267944336,77.82880401611328,88.18418884277344,39.59946060180664,69.3726577758789,0,22,100.0
2022-08-15 22:30:00+00:00,71.0527877807617,58.0,True,81.07180786132812,77.82551574707031,87.54429626464844,39.64941787719727,69.05278778076172,0,22,100.0
2022-08-15 22:35:00+00:00,71.704948425293,58.0,True,81.36934661865234,77.82551574707031,87.54429626464844,41.351898193359375,69.70494842529297,0,22,100.0
2022-08-15 22:40:00+00:00,71.8095169067383,58.0,True,81.66780853271484,78.12631225585938,87.54429626464844,41.5716667175293,69.80951690673828,0,22,100.0
2022-08-15 22:45:00+00:00,72.0172653198242,58.0,True,81.66780853271484,78.12631225585938,87.8580322265625,41.75859832763672,70.01726531982422,0,22,100.0
2022-08-15 22:50:00+00:00,72.2135009765625,58.0,True,81.96800994873047,78.42597961425781,87.8580322265625,41.86264801025391,70.2135009765625,0,22,100.0
2022-08-15 22:55:00+00:00,72.4500000365078,58.0,True,81.96800994873047,78.42597961425781,87.8580322265625,41.93376541137695,70.37661743164062,0,22,100.0
2022-08-15 23:00:00+00:00,72.8000000417233,58.0,True,82.27405548095703,78.72410583496094,88.1785659790039,42.368839263916016,70.6301498413086,0,23,100.0
2022-08-15 23:05:00+00:00,73.1000000461936,58.0,True,81.97333526611328,78.72410583496094,88.1785659790039,42.1983642578125,70.57181549072266,0,23,100.0
2022-08-15 23:10:00+00:00,73.450000051409,58.0,True,81.97333526611328,78.72410583496094,88.55367279052734,41.576290130615234,70.676025390625,0,23,100.0
2022-08-15 23:15:00+00:00,73.8000000566244,58.0,True,81.6689453125,78.42344665527344,88.55367279052734,41.306034088134766,70.76457214355469,0,23,100.0
2022-08-15 23:20:00+00:00,74.1000000610948,58.0,True,81.6689453125,78.42344665527344,88.49580383300781,41.81999969482422,70.51473236083984,0,23,100.0
2022-08-15 23:25:00+00:00,74.4500000663102,58.0,True,81.6689453125,78.42344665527344,88.82210540771484,41.65972518920898,70.81965637207031,0,23,100.0
2022-08-15 23:30:00+00:00,74.8000000715256,58.0,True,81.96710968017578,78.42344665527344,88.82210540771484,41.34162139892578,70.8453140258789,0,23,100.0
2022-08-15 23:35:00+00:00,75.1000000759959,58.0,True,81.96710968017578,78.42344665527344,88.82210540771484,41.58602142333984,70.61956787109375,0,23,100.0
2022-08-15 23:40:00+00:00,75.4500000812113,58.0,True,81.96710968017578,78.42344665527344,87.83377075195312,42.70151138305664,70.3766098022461,0,23,100.0
2022-08-15 23:45:00+00:00,75.8000000864267,58.0,True,81.6683349609375,78.42344665527344,87.10295104980469,43.7889518737793,70.14722442626953,0,23,100.0
2022-08-15 23:50:00+00:00,76.1000000908971,58.0,True,81.6683349609375,78.42344665527344,86.0595703125,45.641483306884766,69.9471435546875,0,23,100.0
2022-08-15 23:55:00+00:00,76.4500000961125,58.0,True,81.6683349609375,78.42344665527344,85.4181137084961,47.09107208251953,69.85800170898438,0,23,100.0
2022-08-16 00:00:00+00:00,76.8000001013279,58.0,True,81.6683349609375,78.42344665527344,85.0938491821289,47.82113265991211,70.03336334228516,1,0,100.0
2022-08-16 00:05:00+00:00,77.1000001057982,58.0,True,81.6683349609375,78.42344665527344,85.0938491821289,48.019161224365234,70.0915756225586,1,0,100.0
2022-08-16 00:10:00+00:00,77.4500001110137,58.0,True,81.6683349609375,78.42344665527344,84.74590301513672,49.09792709350586,70.03058624267578,1,0,100.0
2022-08-16 00:15:00+00:00,77.8000001162291,58.0,True,81.6683349609375,78.42344665527344,84.11474609375,49.6640739440918,69.85601806640625,1,0,100.0
2022-08-16 00:20:00+00:00,78.1000001206994,58.0,True,81.6683349609375,78.42344665527344,83.75994873046875,50.01319122314453,69.69908142089844,1,0,100.0
2022-08-16 00:25:00+00:00,78.4500001259148,58.0,True,81.6683349609375,78.42344665527344,83.75994873046875,50.37527847290039,69.63468933105469,1,0,100.0
2022-08-16 00:30:00+00:00,78.8000001311302,58.0,True,81.6683349609375,78.42344665527344,83.43317413330078,50.57380676269531,69.5654296875,1,0,100.0
2022-08-16 00:35:00+00:00,79.1000001356006,58.0,True,81.6683349609375,78.42344665527344,83.13346099853516,51.29947662353516,69.5337142944336,1,0,100.0
2022-08-16 00:40:00+00:00,79.450000140816,58.0,True,81.6683349609375,78.42344665527344,83.13346099853516,51.69565582275391,69.59150695800781,1,0,100.0
2022-08-16 00:45:00+00:00,79.8000001460314,58.0,True,81.36785125732422,78.42344665527344,82.82827758789062,52.010963439941406,69.49409484863281,1,0,100.0
2022-08-16 00:50:00+00:00,80.0,58.0,True,81.36785125732422,78.42344665527344,82.82827758789062,52.52061080932617,69.53825378417969,1,0,100.0
2022-08-16 00:55:00+00:00,80.0,58.0,True,81.36785125732422,78.42344665527344,82.82827758789062,52.68096923828125,69.5765609741211,1,0,100.0
2022-08-16 01:00:00+00:00,80.0,58.0,True,81.36785125732422,78.42344665527344,82.5257797241211,53.382450103759766,69.59870147705078,1,1,100.0
2022-08-16 01:05:00+00:00,80.0,58.0,True,81.66574096679688,78.42344665527344,82.21733093261719,54.24816131591797,69.6231460571289,1,1,100.0
2022-08-16 01:10:00+00:00,80.0,58.0,True,81.66574096679688,78.42344665527344,82.21733093261719,54.60463333129883,69.70401763916016,1,1,100.0
2022-08-16 01:15:00+00:00,80.0,58.0,True,81.66574096679688,78.42344665527344,81.9158935546875,55.15951919555664,69.67818450927734,1,1,100.0
2022-08-16 01:20:00+00:00,80.0,58.0,True,81.66574096679688,78.42344665527344,81.60110473632812,56.36122894287109,69.84573364257812,1,1,100.0
2022-08-16 01:25:00+00:00,80.0,58.0,True,81.97028350830078,78.72264862060547,81.29242706298828,57.83877944946289,69.8921127319336,1,1,100.0
2022-08-16 01:30:00+00:00,80.0,58.0,True,81.97028350830078,78.72264862060547,80.96778869628906,58.701454162597656,69.99857330322266,1,1,100.0
2022-08-16 01:35:00+00:00,80.0,58.0,True,82.26960754394531,79.02189636230469,80.65792083740234,59.3936767578125,69.94572448730469,1,1,100.0
2022-08-16 01:40:00+00:00,80.0,58.0,True,82.26960754394531,79.02189636230469,80.65792083740234,60.14448547363281,70.12165069580078,1,1,100.0
2022-08-16 01:45:00+00:00,80.0,58.0,True,82.26960754394531,79.02189636230469,80.65792083740234,60.452266693115234,70.19217681884766,1,1,100.0
2022-08-16 01:50:00+00:00,80.0,58.0,True,81.97171020507812,79.02189636230469,80.33708953857422,61.63468170166016,70.15687561035156,1,1,100.0
2022-08-16 01:55:00+00:00,80.0,58.0,True,82.27323913574219,79.02189636230469,80.03766632080078,62.28449249267578,70.25811004638672,1,1,100.0
2022-08-16 02:00:00+00:00,80.0,58.0,True,82.57317352294922,79.02189636230469,79.71981811523438,63.02467727661133,70.09534454345703,1,2,100.0
2022-08-16 02:05:00+00:00,80.0,58.0,True,82.26473999023438,79.02189636230469,79.71981811523438,63.197052001953125,70.11846160888672,1,2,100.0
2022-08-16 02:10:00+00:00,80.0,58.0,True,81.6552505493164,78.72277069091797,79.71981811523438,63.52883529663086,70.1834487915039,1,2,100.0
2022-08-16 02:15:00+00:00,80.0,58.0,True,81.6552505493164,78.72277069091797,79.4103775024414,64.03794860839844,70.17237091064453,1,2,100.0
2022-08-16 02:20:00+00:00,80.0,58.0,True,81.6552505493164,78.72277069091797,79.4103775024414,64.21273040771484,70.1347885131836,1,2,100.0
2022-08-16 02:25:00+00:00,80.0,58.0,True,81.6552505493164,78.72277069091797,79.10111999511719,64.9640884399414,70.14654541015625,1,2,100.0
2022-08-16 02:30:00+00:00,80.0,58.0,True,81.6552505493164,78.72277069091797,78.75593566894531,65.57177734375,70.0910873413086,1,2,100.0
2022-08-16 02:35:00+00:00,80.0,58.0,True,81.96417999267578,78.72277069091797,78.75593566894531,66.09608459472656,70.01834869384766,1,2,100.0
2022-08-16 02:40:00+00:00,80.0,58.0,True,81.96659088134766,78.72277069091797,78.75593566894531,66.45972442626953,70.10175323486328,1,2,100.0
2022-08-16 02:45:00+00:00,80.0,58.0,True,81.96659088134766,78.72277069091797,78.75593566894531,66.7705307006836,70.16039276123047,1,2,100.0
2022-08-16 02:50:00+00:00,80.0,58.0,True,81.96659088134766,78.72277069091797,78.75593566894531,67.15484619140625,70.26703643798828,1,2,100.0
2022-08-16 02:55:00+00:00,80.0,58.0,True,81.66905975341797,78.72277069091797,78.45606231689453,67.31876373291016,70.23841857910156,1,2,100.0
2022-08-16 03:00:00+00:00,80.0,58.0,True,81.9678726196289,78.72277069091797,78.15682983398438,67.65095520019531,70.09385681152344,1,3,100.0
2022-08-16 03:05:00+00:00,80.0,58.0,True,81.9678726196289,78.72277069091797,78.15682983398438,68.38976287841797,70.13140869140625,1,3,100.0
2022-08-16 03:10:00+00:00,80.0,58.0,True,81.9678726196289,78.72277069091797,77.85958862304688,68.71156311035156,70.10868072509766,1,3,100.0
2022-08-16 03:15:00+00:00,80.0,58.0,True,81.9678726196289,78.72277069091797,77.85958862304688,68.8613052368164,70.10218048095703,1,3,100.0
2022-08-16 03:20:00+00:00,80.0,58.0,True,81.9678726196289,78.72277069091797,77.85958862304688,68.8613052368164,70.03390502929688,1,3,100.0
2022-08-16 03:25:00+00:00,80.0,58.0,True,81.9678726196289,78.72277069091797,77.53579711914062,69.61095428466797,70.04695892333984,1,3,100.0
2022-08-16 03:30:00+00:00,80.0,58.0,True,81.9678726196289,78.72277069091797,77.53579711914062,70.01011657714844,70.09912109375,1,3,100.0
2022-08-16 03:35:00+00:00,80.0,58.0,True,81.9678726196289,78.72277069091797,77.53579711914062,70.19103240966797,70.11103057861328,1,3,100.0
2022-08-16 03:40:00+00:00,80.0,58.0,True,81.9678726196289,78.72277069091797,77.219970703125,70.66024017333984,70.0328598022461,1,3,100.0
2022-08-16 03:45:00+00:00,80.0,58.0,True,81.9678726196289,78.72277069091797,77.219970703125,71.01591491699219,69.98002624511719,1,3,100.0
2022-08-16 03:50:00+00:00,80.0,58.0,True,81.6662368774414,78.72277069091797,77.219970703125,71.19679260253906,69.96961975097656,1,3,100.0
2022-08-16 03:55:00+00:00,80.0,58.0,True,81.6662368774414,78.42556762695312,76.88532257080078,71.73387908935547,69.81755065917969,1,3,100.0
2022-08-16 04:00:00+00:00,80.0,58.0,True,81.6662368774414,78.42556762695312,76.58148956298828,72.28182983398438,69.8151626586914,1,4,100.0
2022-08-16 04:05:00+00:00,80.0,58.0,True,81.96476745605469,78.42556762695312,76.58148956298828,72.28182983398438,69.82192993164062,1,4,100.0
2022-08-16 04:10:00+00:00,80.0,58.0,True,81.65629577636719,78.72482299804688,76.58148956298828,72.26950073242188,69.79808044433594,1,4,100.0
2022-08-16 04:15:00+00:00,80.0,58.0,True,81.65629577636719,78.42595672607422,76.58148956298828,72.44285583496094,69.85626983642578,1,4,100.0
2022-08-16 04:20:00+00:00,80.0,58.0,True,81.65629577636719,78.42595672607422,76.58148956298828,72.59812927246094,69.90962982177734,1,4,100.0
2022-08-16 04:25:00+00:00,80.0,58.0,True,81.65629577636719,78.42595672607422,76.58148956298828,72.80293273925781,69.9302749633789,1,4,100.0
2022-08-16 04:30:00+00:00,80.0,58.0,True,81.65629577636719,78.42595672607422,76.58148956298828,72.6470718383789,69.92657470703125,1,4,100.0
2022-08-16 04:35:00+00:00,71.924201965332,58.0,True,81.65629577636719,78.42595672607422,76.58148956298828,72.6470718383789,69.92420196533203,1,4,100.0
2022-08-16 04:40:00+00:00,71.9837951660156,58.0,True,81.64985656738281,78.42595672607422,76.58148956298828,72.96978759765625,69.98379516601562,1,4,100.0
2022-08-16 04:45:00+00:00,71.8449249267578,58.0,True,81.34935760498047,78.42595672607422,76.27706909179688,73.12599182128906,69.84492492675781,1,4,100.0
2022-08-16 04:50:00+00:00,71.7882919311523,58.0,True,81.64716339111328,78.42595672607422,76.27706909179688,73.83409881591797,69.78829193115234,1,4,100.0
2022-08-16 04:55:00+00:00,71.7724914550781,58.0,True,81.64716339111328,78.42595672607422,75.9745864868164,74.17666625976562,69.77249145507812,1,4,100.0
2022-08-16 05:00:00+00:00,71.8000000268221,58.0,True,81.64716339111328,78.42595672607422,75.66780090332031,74.74591827392578,69.63811492919922,1,5,100.0
2022-08-16 05:05:00+00:00,72.1000000312924,58.0,True,81.64716339111328,78.42595672607422,75.66780090332031,75.15021514892578,69.6646728515625,1,5,100.0
2022-08-16 05:10:00+00:00,72.4500000365078,58.0,True,81.64716339111328,78.42595672607422,75.66780090332031,75.33233642578125,69.7108383178711,1,5,100.0
2022-08-16 05:15:00+00:00,72.8000000417233,58.0,True,81.34667205810547,78.42595672607422,75.66780090332031,75.4984359741211,69.70088195800781,1,5,100.0
2022-08-16 05:20:00+00:00,73.1000000461936,58.0,True,81.34667205810547,78.42595672607422,75.35237884521484,75.9644546508789,69.68714904785156,1,5,100.0
2022-08-16 05:25:00+00:00,73.450000051409,58.0,True,81.34667205810547,78.42595672607422,75.35237884521484,76.30877685546875,69.57595825195312,1,5,100.0
2022-08-16 05:30:00+00:00,73.8000000566244,58.0,True,81.34667205810547,78.42595672607422,75.0490493774414,76.4627914428711,69.55364227294922,1,5,100.0
2022-08-16 05:35:00+00:00,74.1000000610948,58.0,True,81.34667205810547,78.42595672607422,75.0490493774414,76.83557891845703,69.60123443603516,1,5,100.0
2022-08-16 05:40:00+00:00,74.4500000663102,58.0,True,81.34667205810547,78.42595672607422,75.0490493774414,77.18132019042969,69.58057403564453,1,5,100.0
2022-08-16 05:45:00+00:00,74.8000000715256,58.0,True,81.34667205810547,78.42595672607422,74.747802734375,77.37995910644531,69.5485610961914,1,5,100.0
2022-08-16 05:50:00+00:00,75.1000000759959,58.0,True,81.34667205810547,78.1280746459961,74.747802734375,77.75108337402344,69.41156768798828,1,5,100.0
2022-08-16 05:55:00+00:00,75.4500000812113,58.0,True,81.34667205810547,78.1280746459961,74.747802734375,78.08634185791016,69.4400405883789,1,5,100.0
2022-08-16 06:00:00+00:00,75.8000000864267,58.0,True,81.04801177978516,78.1280746459961,74.44499206542969,78.43547058105469,69.35916900634766,1,6,100.0
2022-08-16 06:05:00+00:00,76.1000000908971,58.0,True,81.3488998413086,78.1280746459961,74.44499206542969,78.6155776977539,69.32933807373047,1,6,100.0
2022-08-16 06:10:00+00:00,76.4500000961125,58.0,True,81.3488998413086,78.1280746459961,74.14716339111328,78.93506622314453,69.34588623046875,1,6,100.0
2022-08-16 06:15:00+00:00,76.8000001013279,58.0,True,81.3488998413086,78.1280746459961,74.14716339111328,78.93506622314453,69.28401947021484,1,6,100.0
2022-08-16 06:20:00+00:00,77.1000001057982,58.0,True,81.3488998413086,78.1280746459961,74.14716339111328,78.93506622314453,69.2020034790039,1,6,100.0
2022-08-16 06:25:00+00:00,77.4500001110137,58.0,True,81.04814910888672,78.1280746459961,74.14716339111328,79.24935913085938,69.21065521240234,1,6,100.0
2022-08-16 06:30:00+00:00,77.8000001162291,58.0,True,81.04814910888672,78.1280746459961,74.14716339111328,79.44379425048828,69.21566772460938,1,6,100.0
2022-08-16 06:35:00+00:00,78.1000001206994,58.0,True,81.04814910888672,78.1280746459961,73.83433532714844,79.77427673339844,69.1443862915039,1,6,100.0
2022-08-16 06:40:00+00:00,78.4500001259148,58.0,True,81.04814910888672,78.1280746459961,73.83433532714844,79.95419311523438,69.12989044189453,1,6,100.0
2022-08-16 06:45:00+00:00,78.8000001311302,58.0,True,81.04814910888672,77.83075714111328,73.83433532714844,79.94387817382812,69.06111907958984,1,6,100.0
2022-08-16 06:50:00+00:00,79.1000001356006,58.0,True,81.04814910888672,77.83075714111328,73.83433532714844,79.94387817382812,69.0823974609375,1,6,100.0
2022-08-16 06:55:00+00:00,79.450000140816,58.0,True,81.04814910888672,77.83075714111328,73.83433532714844,79.94387817382812,69.07715606689453,1,6,100.0
2022-08-16 07:00:00+00:00,79.8000001460314,58.0,True,81.04801177978516,77.83075714111328,73.83433532714844,79.25067901611328,68.9601821899414,1,7,100.0
2022-08-16 07:05:00+00:00,80.0,58.0,True,81.04801177978516,77.83075714111328,73.83433532714844,79.40740966796875,69.02812194824219,1,7,100.0
2022-08-16 07:10:00+00:00,80.0,58.0,True,80.74730682373047,77.83075714111328,73.83433532714844,79.40740966796875,69.03752136230469,1,7,100.0
2022-08-16 07:15:00+00:00,80.0,58.0,True,80.74730682373047,77.83075714111328,73.83433532714844,79.05017852783203,68.95049285888672,1,7,100.0
2022-08-16 07:20:00+00:00,80.0,58.0,True,80.74730682373047,77.83075714111328,73.83433532714844,79.07786560058594,68.87873077392578,1,7,100.0
2022-08-16 07:25:00+00:00,80.0,58.0,True,80.74730682373047,77.53287506103516,73.83433532714844,77.85171508789062,68.70661926269531,1,7,100.0
2022-08-16 07:30:00+00:00,80.0,58.0,True,80.74730682373047,77.53287506103516,73.83433532714844,77.85171508789062,68.7283706665039,1,7,100.0
2022-08-16 07:35:00+00:00,80.0,58.0,True,80.74730682373047,77.53287506103516,73.83433532714844,77.85171508789062,68.64863586425781,1,7,100.0
2022-08-16 07:40:00+00:00,80.0,58.0,True,80.44757080078125,77.53287506103516,73.83433532714844,78.20684051513672,68.57058715820312,1,7,100.0
2022-08-16 07:45:00+00:00,80.0,58.0,True,80.44757080078125,77.53287506103516,73.83433532714844,78.0389175415039,68.51570892333984,1,7,100.0
2022-08-16 07:50:00+00:00,80.0,58.0,True,80.44757080078125,77.53287506103516,73.534423828125,78.36456298828125,68.5751724243164,1,7,100.0
2022-08-16 07:55:00+00:00,80.0,58.0,True,80.44757080078125,77.53287506103516,73.534423828125,78.36456298828125,68.51852416992188,1,7,100.0
2022-08-16 08:00:00+00:00,80.0,58.0,True,80.44757080078125,77.53287506103516,73.534423828125,78.31974029541016,68.51042938232422,1,8,100.0
2022-08-16 08:05:00+00:00,80.0,58.0,True,80.44757080078125,77.23396301269531,73.534423828125,78.48973083496094,68.52244567871094,1,8,100.0
2022-08-16 08:10:00+00:00,80.0,58.0,True,80.44757080078125,77.23396301269531,73.534423828125,78.67153930664062,68.54454803466797,1,8,100.0
2022-08-16 08:15:00+00:00,80.0,58.0,True,80.74696350097656,77.23396301269531,73.534423828125,77.96949768066406,68.40199279785156,1,8,100.0
2022-08-16 08:20:00+00:00,80.0,58.0,True,81.05003356933594,77.53211975097656,73.534423828125,78.12802124023438,68.4469223022461,1,8,100.0
2022-08-16 08:25:00+00:00,80.0,58.0,True,81.05003356933594,77.53211975097656,73.534423828125,78.31782531738281,68.40910339355469,1,8,100.0
2022-08-16 08:30:00+00:00,80.0,58.0,True,81.34716033935547,77.53211975097656,73.534423828125,78.49808502197266,68.38275909423828,1,8,100.0
2022-08-16 08:35:00+00:00,80.0,58.0,True,81.34716033935547,77.82970428466797,73.23107147216797,78.51289367675781,68.28579711914062,1,8,100.0
2022-08-16 08:40:00+00:00,80.0,58.0,True,81.34716033935547,77.53022003173828,73.23107147216797,78.66348266601562,68.286865234375,1,8,100.0
2022-08-16 08:45:00+00:00,80.0,58.0,True,81.9542007446289,77.83415222167969,73.23107147216797,78.96147155761719,68.29801177978516,1,8,100.0
2022-08-16 08:50:00+00:00,80.0,58.0,True,81.65013122558594,77.83415222167969,73.23107147216797,78.85142517089844,68.26361846923828,1,8,100.0
2022-08-16 08:55:00+00:00,80.0,58.0,True,82.24913024902344,77.83415222167969,73.23107147216797,79.29612731933594,68.36759948730469,1,8,100.0
2022-08-16 09:00:00+00:00,80.0,58.0,True,82.5506362915039,78.1337661743164,73.23107147216797,79.8337173461914,68.3802490234375,1,9,100.0
2022-08-16 09:05:00+00:00,80.0,58.0,True,82.84786987304688,78.1337661743164,72.93221282958984,79.99530792236328,68.37164306640625,1,9,100.0
2022-08-16 09:10:00+00:00,80.0,58.0,True,82.54434967041016,78.1337661743164,72.93221282958984,80.48125457763672,68.28618621826172,1,9,100.0
2022-08-16 09:15:00+00:00,80.0,58.0,True,82.54434967041016,78.1337661743164,72.62535095214844,80.66077423095703,68.19872283935547,1,9,100.0
2022-08-16 09:20:00+00:00,80.0,58.0,True,82.54434967041016,78.1337661743164,72.62535095214844,80.97831726074219,68.23343658447266,1,9,100.0
2022-08-16 09:25:00+00:00,80.0,58.0,True,82.54434967041016,78.1337661743164,72.62535095214844,80.8291015625,68.20106506347656,1,9,100.0
2022-08-16 09:30:00+00:00,80.0,58.0,True,82.54434967041016,78.1337661743164,72.62535095214844,80.51265716552734,68.12592315673828,1,9,100.0
2022-08-16 09:35:00+00:00,80.0,58.0,True,82.23920440673828,78.1337661743164,72.62535095214844,81.12173461914062,68.23863983154297,1,9,100.0
2022-08-16 09:40:00+00:00,80.0,58.0,True,82.23920440673828,77.83417510986328,72.62535095214844,81.51171875,68.31019592285156,1,9,100.0
2022-08-16 09:45:00+00:00,80.0,58.0,True,82.53668212890625,77.83417510986328,72.62535095214844,81.36286926269531,68.23596954345703,1,9,100.0
2022-08-16 09:50:00+00:00,80.0,58.0,True,82.53668212890625,78.1323471069336,72.62535095214844,81.38948059082031,68.2673568725586,1,9,100.0
2022-08-16 09:55:00+00:00,80.0,58.0,True,82.23486328125,77.83294677734375,72.62535095214844,80.97866821289062,68.15248107910156,1,9,100.0
2022-08-16 10:00:00+00:00,80.0,58.0,True,82.53474426269531,78.13433074951172,72.62535095214844,80.55620574951172,68.09341430664062,1,10,100.0
2022-08-16 10:05:00+00:00,80.0,58.0,True,82.53474426269531,78.13433074951172,72.62535095214844,80.55620574951172,68.06449890136719,1,10,100.0
2022-08-16 10:10:00+00:00,80.0,58.0,True,82.2361068725586,78.13433074951172,72.62535095214844,80.50943756103516,68.0876693725586,1,10,100.0
2022-08-16 10:15:00+00:00,80.0,58.0,True,82.2361068725586,78.13433074951172,72.62535095214844,80.48838806152344,68.11648559570312,1,10,100.0
2022-08-16 10:20:00+00:00,80.0,58.0,True,81.92898559570312,77.83728790283203,72.62535095214844,80.86091613769531,68.2230453491211,1,10,100.0
2022-08-16 10:25:00+00:00,80.0,58.0,True,82.2376480102539,77.83728790283203,72.62535095214844,79.90582275390625,67.96282958984375,1,10,100.0
2022-08-16 10:30:00+00:00,80.0,58.0,True,82.53693389892578,77.83728790283203,72.62535095214844,80.39141845703125,68.05376434326172,1,10,100.0
2022-08-16 10:35:00+00:00,80.0,58.0,True,81.93867492675781,77.83728790283203,72.62535095214844,79.78504943847656,67.97042846679688,1,10,100.0
2022-08-16 10:40:00+00:00,80.0,58.0,True,81.93867492675781,77.83728790283203,72.62535095214844,79.1764144897461,67.80691528320312,1,10,100.0
2022-08-16 10:45:00+00:00,80.0,58.0,True,82.23739624023438,77.83728790283203,72.62535095214844,79.51152038574219,67.93408966064453,1,10,100.0
2022-08-16 10:50:00+00:00,70.1000000014901,58.0,True,82.23739624023438,77.83728790283203,72.62535095214844,79.45552062988281,67.97354125976562,1,10,100.0
2022-08-16 10:55:00+00:00,70.4500000067055,58.0,True,82.23739624023438,77.83728790283203,72.62535095214844,79.1448974609375,67.93017578125,1,10,100.0
2022-08-16 11:00:00+00:00,70.8000000119209,58.0,True,81.63551330566406,77.5386734008789,72.62535095214844,79.8118896484375,68.1219253540039,1,11,100.0
2022-08-16 11:05:00+00:00,71.1000000163913,58.0,True,82.55445861816406,77.84616088867188,72.62535095214844,79.8118896484375,68.06990814208984,1,11,100.0
2022-08-16 11:10:00+00:00,71.4500000216067,58.0,True,83.16140747070312,78.14993286132812,72.62535095214844,79.48855590820312,68.03805541992188,1,11,100.0
2022-08-16 11:15:00+00:00,71.8000000268221,58.0,True,83.16140747070312,78.14993286132812,72.62535095214844,79.48855590820312,68.0263442993164,1,11,100.0
2022-08-16 11:20:00+00:00,72.1000000312924,58.0,True,83.16140747070312,78.44864654541016,72.62535095214844,78.37504577636719,67.77677154541016,1,11,100.0
2022-08-16 11:25:00+00:00,72.4500000365078,58.0,True,83.46220397949219,78.44864654541016,72.62535095214844,78.55560302734375,67.93266296386719,1,11,100.0
2022-08-16 11:30:00+00:00,72.8000000417233,58.0,True,83.46220397949219,78.44864654541016,72.62535095214844,78.33018493652344,67.89527893066406,1,11,100.0
2022-08-16 11:35:00+00:00,73.1000000461936,58.0,True,83.46220397949219,78.44864654541016,72.62535095214844,78.3553466796875,67.93451690673828,1,11,100.0
2022-08-16 11:40:00+00:00,73.450000051409,58.0,True,83.46220397949219,78.44864654541016,72.62535095214844,79.08358764648438,67.89568328857422,1,11,100.0
2022-08-16 11:45:00+00:00,73.8000000566244,58.0,True,83.76307678222656,78.7481460571289,72.62535095214844,79.65699768066406,67.88823699951172,1,11,100.0
2022-08-16 11:50:00+00:00,74.1000000610948,58.0,True,83.76307678222656,78.7481460571289,72.62535095214844,79.65699768066406,67.83990478515625,1,11,100.0
2022-08-16 11:55:00+00:00,74.4500000663102,58.0,True,83.46278381347656,78.7481460571289,72.62535095214844,79.65699768066406,67.88481140136719,1,11,100.0
2022-08-16 12:00:00+00:00,74.8000000715256,58.0,True,83.46278381347656,78.7481460571289,72.62535095214844,79.37995147705078,67.8071060180664,1,12,100.0
2022-08-16 12:05:00+00:00,75.1000000759959,58.0,True,83.46278381347656,78.7481460571289,72.62535095214844,79.54582977294922,67.84435272216797,1,12,100.0
2022-08-16 12:10:00+00:00,75.4500000812113,58.0,True,83.46278381347656,78.7481460571289,72.62535095214844,79.35611724853516,67.84086608886719,1,12,100.0
2022-08-16 12:15:00+00:00,75.8000000864267,58.0,True,83.15962219238281,78.44969940185547,72.62535095214844,79.9520034790039,67.96737670898438,1,12,100.0
2022-08-16 12:20:00+00:00,76.1000000908971,58.0,True,83.15962219238281,78.44969940185547,72.62535095214844,79.39066314697266,67.97702026367188,1,12,100.0
2022-08-16 12:25:00+00:00,76.4500000961125,58.0,True,83.15962219238281,78.44969940185547,72.62535095214844,79.8171157836914,68.15415954589844,1,12,100.0
2022-08-16 12:30:00+00:00,76.8000001013279,58.0,True,83.76558685302734,78.75333404541016,72.62535095214844,80.14825439453125,68.29500579833984,1,12,100.0
2022-08-16 12:35:00+00:00,77.1000001057982,58.0,True,83.4681396484375,78.75333404541016,72.62535095214844,78.22384643554688,67.64818572998047,1,12,100.0
2022-08-16 12:40:00+00:00,77.4500001110137,58.0,True,83.4681396484375,78.75333404541016,72.62535095214844,77.869140625,67.58634185791016,1,12,100.0
2022-08-16 12:45:00+00:00,77.8000001162291,58.0,True,83.1698226928711,78.75333404541016,72.93155670166016,77.71216583251953,67.87113189697266,1,12,100.0
2022-08-16 12:50:00+00:00,78.1000001206994,58.0,True,83.1698226928711,78.45256042480469,72.93155670166016,76.62228393554688,67.67903137207031,1,12,100.0
2022-08-16 12:55:00+00:00,78.4500001259148,58.0,True,82.85731506347656,78.45256042480469,73.23407745361328,75.47889709472656,67.74231719970703,1,12,100.0
2022-08-16 13:00:00+00:00,78.8000001311302,58.0,True,82.55598449707031,78.15265655517578,73.23407745361328,74.65715026855469,67.62913513183594,1,13,100.0
2022-08-16 13:05:00+00:00,79.1000001356006,58.0,True,82.55598449707031,78.15265655517578,73.5517578125,74.64781951904297,67.82462310791016,1,13,100.0
2022-08-16 13:10:00+00:00,79.450000140816,58.0,True,82.55598449707031,78.15265655517578,73.85881042480469,75.20853424072266,68.15355682373047,1,13,100.0
2022-08-16 13:15:00+00:00,79.8000001460314,58.0,True,82.85736083984375,78.45310974121094,73.85881042480469,75.20853424072266,68.02668762207031,1,13,100.0
2022-08-16 13:20:00+00:00,80.0,58.0,True,82.85736083984375,78.45310974121094,73.5538101196289,74.9964370727539,67.78972625732422,1,13,100.0
2022-08-16 13:25:00+00:00,80.0,58.0,True,82.85736083984375,78.45310974121094,73.5538101196289,74.90226745605469,67.84654235839844,1,13,100.0
2022-08-16 13:30:00+00:00,80.0,58.0,True,82.85736083984375,78.45310974121094,73.89728546142578,74.08684539794922,67.88160705566406,1,13,100.0
2022-08-16 13:35:00+00:00,80.0,58.0,True,82.55805969238281,78.14952850341797,73.89728546142578,73.00711822509766,67.79293823242188,1,13,100.0
2022-08-16 13:40:00+00:00,80.0,58.0,True,82.55805969238281,78.14952850341797,74.20619201660156,72.39987182617188,67.93751525878906,1,13,100.0
2022-08-16 13:45:00+00:00,80.0,58.0,True,82.55805969238281,78.14952850341797,74.51117706298828,72.08580017089844,67.98690795898438,1,13,100.0
2022-08-16 13:50:00+00:00,80.0,58.0,True,82.55805969238281,78.14952850341797,74.84778594970703,71.1783218383789,68.07884979248047,1,13,100.0
2022-08-16 13:55:00+00:00,80.0,58.0,True,82.55805969238281,78.14952850341797,74.84778594970703,71.01915740966797,68.12059783935547,1,13,100.0
2022-08-16 14:00:00+00:00,80.0,58.0,True,82.55805969238281,78.14952850341797,74.84778594970703,70.03966522216797,68.00990295410156,1,14,100.0
2022-08-16 14:05:00+00:00,80.0,58.0,True,82.55805969238281,78.14952850341797,75.16199493408203,70.77476501464844,68.4111557006836,1,14,100.0
2022-08-16 14:10:00+00:00,80.0,58.0,True,82.55805969238281,78.14952850341797,75.16199493408203,70.10536193847656,68.26546478271484,1,14,100.0
2022-08-16 14:15:00+00:00,80.0,58.0,True,82.55805969238281,78.14952850341797,75.16199493408203,69.62049102783203,68.0867691040039,1,14,100.0
2022-08-16 14:20:00+00:00,80.0,58.0,True,82.55805969238281,78.14952850341797,75.16199493408203,69.9669418334961,68.12096405029297,1,14,100.0
2022-08-16 14:25:00+00:00,80.0,58.0,True,82.26079559326172,78.14952850341797,75.16199493408203,69.28154754638672,67.80369567871094,1,14,100.0
2022-08-16 14:30:00+00:00,80.0,58.0,True,82.26079559326172,78.14952850341797,75.16199493408203,69.45407104492188,67.80693054199219,1,14,100.0
2022-08-16 14:35:00+00:00,80.0,58.0,True,82.55844116210938,78.14952850341797,75.16199493408203,69.64451599121094,67.98216247558594,1,14,100.0
2022-08-16 14:40:00+00:00,80.0,58.0,True,82.55844116210938,78.14952850341797,75.47565460205078,68.91104888916016,68.0209732055664,1,14,100.0
2022-08-16 14:45:00+00:00,80.0,58.0,True,82.55844116210938,78.14952850341797,75.80339050292969,67.80310821533203,68.11920928955078,1,14,100.0
2022-08-16 14:50:00+00:00,80.0,58.0,True,82.25680541992188,78.14952850341797,75.80339050292969,67.4977798461914,68.15444946289062,1,14,100.0
2022-08-16 14:55:00+00:00,80.0,58.0,True,82.55774688720703,78.14952850341797,76.43285369873047,66.08662414550781,68.16686248779297,1,14,100.0
2022-08-16 15:00:00+00:00,80.0,58.0,True,82.86380767822266,78.14952850341797,76.43285369873047,65.18679809570312,67.95919799804688,1,15,100.0
2022-08-16 15:05:00+00:00,80.0,58.0,True,82.86345672607422,78.14952850341797,76.79762268066406,63.96592330932617,68.1391830444336,1,15,100.0
2022-08-16 15:10:00+00:00,80.0,58.0,True,80.99226379394531,77.83670043945312,77.45084381103516,63.12846755981445,68.47981262207031,1,15,100.0
2022-08-16 15:15:00+00:00,80.0,58.0,True,80.68531036376953,77.22779083251953,77.78886413574219,61.34832382202149,68.1816635131836,1,15,100.0
2022-08-16 15:20:00+00:00,80.0,58.0,True,80.38434600830078,76.92565155029297,77.78886413574219,61.11134338378906,67.91056823730469,1,15,100.0
2022-08-16 15:25:00+00:00,80.0,58.0,True,80.38434600830078,76.92565155029297,77.78886413574219,61.943946838378906,68.26712799072266,1,15,100.0
2022-08-16 15:30:00+00:00,80.0,58.0,True,80.38434600830078,76.92565155029297,77.78886413574219,61.5905647277832,68.26463317871094,1,15,100.0
2022-08-16 15:35:00+00:00,80.0,58.0,True,80.08663177490234,76.92565155029297,77.4911880493164,63.74776458740234,68.32861328125,1,15,100.0
2022-08-16 15:40:00+00:00,80.0,58.0,True,80.08663177490234,76.92565155029297,77.17771911621094,65.56475830078125,68.56765747070312,1,15,100.0
2022-08-16 15:45:00+00:00,80.0,58.0,True,79.78279113769531,76.92565155029297,76.80047607421875,68.72927856445312,68.97600555419922,1,15,100.0
2022-08-16 15:50:00+00:00,80.0,58.0,True,79.78279113769531,76.92565155029297,76.49970245361328,68.47513580322266,68.84546661376953,1,15,100.0
2022-08-16 15:55:00+00:00,80.0,58.0,True,79.78279113769531,76.92565155029297,76.16439819335938,69.75900268554688,68.70936584472656,1,15,100.0
2022-08-16 16:00:00+00:00,80.0,58.0,True,80.0814437866211,76.92565155029297,76.16439819335938,71.8801040649414,69.19698333740234,1,16,100.0
2022-08-16 16:05:00+00:00,80.0,58.0,True,80.37861633300781,77.23234558105469,75.8497543334961,73.44987487792969,69.36695861816406,1,16,100.0
2022-08-16 16:10:00+00:00,80.0,58.0,True,80.67910766601562,77.23234558105469,75.54618835449219,73.64628601074219,69.09368133544922,1,16,100.0
2022-08-16 16:15:00+00:00,80.0,58.0,True,80.98448181152344,77.5302963256836,75.23677062988281,75.90795135498047,69.4997787475586,1,16,100.0
2022-08-16 16:20:00+00:00,80.0,58.0,True,81.28376007080078,77.83297729492188,75.23677062988281,77.7131576538086,69.8080825805664,1,16,100.0
2022-08-16 16:25:00+00:00,80.0,58.0,True,81.28376007080078,77.83297729492188,74.9201889038086,76.2421875,69.38814544677734,1,16,100.0
2022-08-16 16:30:00+00:00,80.0,58.0,True,80.9683609008789,77.83297729492188,74.60472106933594,76.6674575805664,69.13263702392578,1,16,100.0
2022-08-16 16:35:00+00:00,80.0,58.0,True,80.9683609008789,77.83297729492188,74.60472106933594,78.03760528564453,69.49934387207031,1,16,100.0
2022-08-16 16:40:00+00:00,80.0,58.0,True,80.9683609008789,77.83297729492188,74.60472106933594,79.40550231933594,69.77776336669922,1,16,100.0
2022-08-16 16:45:00+00:00,80.0,58.0,True,80.9683609008789,77.83297729492188,74.60472106933594,79.63037109375,69.66869354248047,1,16,100.0
2022-08-16 16:50:00+00:00,80.0,58.0,True,81.89671325683594,77.5355453491211,74.29450225830078,76.71713256835938,68.7552490234375,1,16,100.0
2022-08-16 16:55:00+00:00,80.0,58.0,True,82.19618225097656,77.83980560302734,73.99259185791016,75.52054595947266,68.32970428466797,1,16,100.0
2022-08-16 17:00:00+00:00,80.0,58.0,True,81.89630126953125,77.5252914428711,73.99259185791016,72.31561279296875,67.45695495605469,1,17,100.0
2022-08-16 17:05:00+00:00,70.4986724853516,58.0,True,81.89630126953125,77.82682800292969,73.99259185791016,76.19747161865234,68.49867248535156,1,17,100.0
2022-08-16 17:10:00+00:00,71.4723434448242,58.0,True,83.42269897460938,78.73589324951172,73.99259185791016,79.79015350341797,69.47234344482422,1,17,100.0
2022-08-16 17:15:00+00:00,70.9767456054688,58.0,True,83.72859954833984,78.73589324951172,73.99259185791016,78.06070709228516,68.97674560546875,1,17,100.0
2022-08-16 17:20:00+00:00,71.1000000163913,58.0,True,83.41615295410156,78.73702239990234,73.99259185791016,77.89128875732422,68.93119049072266,1,17,100.0
2022-08-16 17:25:00+00:00,71.4500000216067,58.0,True,82.19902038574219,78.13458251953125,73.99259185791016,73.12081909179688,67.80730438232422,1,17,100.0
2022-08-16 17:30:00+00:00,71.8000000268221,58.0,True,81.59193420410156,77.8354263305664,73.99259185791016,74.35094451904297,68.055908203125,1,17,100.0
2022-08-16 17:35:00+00:00,72.1000000312924,58.0,True,81.59193420410156,77.8354263305664,74.33039093017578,74.42046356201172,68.38516998291016,1,17,100.0
2022-08-16 17:40:00+00:00,72.4500000365078,58.0,True,82.19674682617188,77.8354263305664,74.66493225097656,73.9720687866211,68.57872772216797,1,17,100.0
2022-08-16 17:45:00+00:00,72.8000000417233,58.0,True,82.49954986572266,77.83895874023438,74.66493225097656,71.3153305053711,68.17239379882812,1,17,100.0
2022-08-16 17:50:00+00:00,73.1000000461936,58.0,True,82.20210266113281,77.83895874023438,74.96319580078125,71.56109619140625,68.13909149169922,1,17,100.0
2022-08-16 17:55:00+00:00,73.450000051409,58.0,True,81.28848266601562,77.21992492675781,74.96319580078125,69.92218780517578,67.89105224609375,1,17,100.0
2022-08-16 18:00:00+00:00,73.8000000566244,58.0,True,81.58717346191406,77.5171890258789,75.27684783935547,73.15107727050781,69.09400939941406,1,18,100.0
2022-08-16 18:05:00+00:00,74.1000000610948,58.0,True,82.8030776977539,78.42294311523438,75.57689666748047,72.11344146728516,69.10700988769531,1,18,100.0
2022-08-16 18:10:00+00:00,74.4500000663102,58.0,True,82.8030776977539,78.42294311523438,75.87925720214844,73.34454345703125,69.55469512939453,1,18,100.0
2022-08-16 18:15:00+00:00,74.8000000715256,58.0,True,82.8030776977539,78.42294311523438,75.87925720214844,71.9285888671875,69.20843505859375,1,18,100.0
2022-08-16 18:20:00+00:00,75.1000000759959,58.0,True,82.20093536376953,77.81770324707031,75.5481185913086,70.86128997802734,68.54190826416016,1,18,100.0
2022-08-16 18:25:00+00:00,75.4500000812113,58.0,True,81.90243530273438,77.81770324707031,75.5481185913086,71.3493423461914,68.61199188232422,1,18,100.0
2022-08-16 18:30:00+00:00,75.8000000864267,58.0,True,81.28936767578125,77.21968841552734,75.5481185913086,68.89766693115234,67.97328186035156,1,18,100.0
2022-08-16 18:35:00+00:00,76.1000000908971,58.0,True,81.59578704833984,77.5228271484375,75.228759765625,71.7001953125,68.30867004394531,1,18,100.0
2022-08-16 18:40:00+00:00,76.4500000961125,58.0,True,81.59578704833984,77.5228271484375,75.228759765625,70.97030639648438,68.17343139648438,1,18,100.0
2022-08-16 18:45:00+00:00,76.8000001013279,58.0,True,81.90210723876953,77.5228271484375,75.228759765625,71.38948059082031,68.283935546875,1,18,100.0
2022-08-16 18:50:00+00:00,77.1000001057982,58.0,True,81.90210723876953,77.5228271484375,75.5349349975586,71.00069427490234,68.61703491210938,1,18,100.0
2022-08-16 18:55:00+00:00,77.4500001110137,58.0,True,81.90210723876953,77.5228271484375,75.85427856445312,68.91785430908203,68.50740051269531,1,18,100.0
2022-08-16 19:00:00+00:00,77.8000001162291,58.0,True,82.19998168945312,77.83092498779297,76.15203094482422,68.72299194335938,68.58455657958984,1,19,100.0
2022-08-16 19:05:00+00:00,78.1000001206994,58.0,True,81.89707946777344,77.83092498779297,76.45352935791016,67.00614929199219,68.42196655273438,1,19,100.0
2022-08-16 19:10:00+00:00,78.4500001259148,58.0,True,81.89707946777344,77.83092498779297,76.45352935791016,68.02758026123047,68.70407104492188,1,19,100.0
2022-08-16 19:15:00+00:00,78.8000001311302,58.0,True,81.59333038330078,77.53299713134766,76.45352935791016,67.01517486572266,68.4595947265625,1,19,100.0
2022-08-16 19:20:00+00:00,79.1000001356006,58.0,True,81.2874984741211,77.2350082397461,76.45352935791016,64.87781524658203,67.85701751708984,1,19,100.0
2022-08-16 19:25:00+00:00,79.450000140816,58.0,True,81.58574676513672,77.2350082397461,76.12728881835938,66.37816619873047,67.8779525756836,1,19,100.0
2022-08-16 19:30:00+00:00,79.8000001460314,58.0,True,81.58574676513672,77.532958984375,76.12728881835938,68.34691619873047,68.31166076660156,1,19,100.0
2022-08-16 19:35:00+00:00,80.0,58.0,True,81.8874740600586,77.532958984375,76.12728881835938,69.59382629394531,68.58299255371094,1,19,100.0
2022-08-16 19:40:00+00:00,80.0,58.0,True,81.57811737060547,77.532958984375,76.12728881835938,67.497802734375,67.99996948242188,1,19,100.0
2022-08-16 19:45:00+00:00,80.0,58.0,True,81.27690124511719,77.23103332519531,76.12728881835938,63.95284271240234,67.25428009033203,1,19,100.0
2022-08-16 19:50:00+00:00,80.0,58.0,True,81.27690124511719,77.23103332519531,76.42727661132812,64.69879913330078,67.73373413085938,1,19,100.0
2022-08-16 19:55:00+00:00,80.0,58.0,True,80.67510986328125,76.92174530029297,76.42727661132812,62.8233528137207,67.30404663085938,1,19,100.0
2022-08-16 20:00:00+00:00,80.0,58.0,True,80.37570190429688,76.62203216552734,76.42727661132812,62.45459365844727,67.18461608886719,1,20,100.0
2022-08-16 20:05:00+00:00,80.0,58.0,True,80.37570190429688,76.62203216552734,76.42727661132812,62.81882858276367,67.27303314208984,1,20,100.0
2022-08-16 20:10:00+00:00,80.0,58.0,True,79.7733383178711,76.02318572998047,76.42727661132812,62.66535568237305,67.04899597167969,1,20,100.0
2022-08-16 20:15:00+00:00,80.0,58.0,True,79.47502136230469,76.02318572998047,76.10995483398438,63.0343017578125,66.96170806884766,1,20,100.0
2022-08-16 20:20:00+00:00,80.0,58.0,True,80.07101440429688,76.32062530517578,76.10995483398438,65.22010803222656,67.4908447265625,1,20,100.0
2022-08-16 20:25:00+00:00,80.0,58.0,True,80.37581634521484,76.6224594116211,76.10995483398438,66.5281982421875,67.68688201904297,1,20,100.0
2022-08-16 20:30:00+00:00,80.0,58.0,True,80.67884826660156,76.6224594116211,75.80934143066406,66.54999542236328,67.70269775390625,1,20,100.0
2022-08-16 20:35:00+00:00,80.0,58.0,True,80.98045349121094,76.92031860351562,75.80934143066406,65.20612335205078,67.50650787353516,1,20,100.0
2022-08-16 20:40:00+00:00,80.0,58.0,True,80.98045349121094,76.92031860351562,75.80934143066406,64.81793212890625,67.46601104736328,1,20,100.0
2022-08-16 20:45:00+00:00,80.0,58.0,True,81.28768157958984,77.22005462646484,75.80934143066406,66.5881118774414,67.73392486572266,1,20,100.0
2022-08-16 20:50:00+00:00,80.0,58.0,True,81.28768157958984,77.22005462646484,75.80934143066406,66.03972625732422,67.6689453125,1,20,100.0
2022-08-16 20:55:00+00:00,80.0,58.0,True,81.8929214477539,77.52261352539062,75.80934143066406,66.84352111816406,67.93083190917969,1,20,100.0
2022-08-16 21:00:00+00:00,80.0,58.0,True,81.8929214477539,77.52261352539062,76.12206268310547,68.10128784179688,68.34547424316406,1,21,100.0
2022-08-16 21:05:00+00:00,80.0,58.0,True,82.19219970703125,77.82164764404297,76.42391204833984,66.3892593383789,68.27360534667969,1,21,100.0
2022-08-16 21:10:00+00:00,80.0,58.0,True,82.19219970703125,77.82164764404297,76.76310729980469,66.56727600097656,68.7197494506836,1,21,100.0
2022-08-16 21:15:00+00:00,80.0,58.0,True,82.19219970703125,77.82164764404297,76.76310729980469,64.5252456665039,68.24639892578125,1,21,100.0
2022-08-16 21:20:00+00:00,80.0,58.0,True,82.19219970703125,77.82164764404297,77.36312866210938,63.79256057739258,68.40595245361328,1,21,100.0
2022-08-16 21:25:00+00:00,80.0,58.0,True,82.49054718017578,77.82164764404297,77.36312866210938,62.564884185791016,68.08654022216797,1,21,100.0
2022-08-16 21:30:00+00:00,80.0,58.0,True,82.49054718017578,77.82164764404297,77.36312866210938,63.50279235839844,68.3720703125,1,21,100.0
2022-08-16 21:35:00+00:00,80.0,58.0,True,82.49054718017578,78.12156677246094,77.36312866210938,64.53668212890625,68.33085632324219,1,21,100.0
2022-08-16 21:40:00+00:00,80.0,58.0,True,82.49054718017578,78.12156677246094,76.69971466064453,64.24458312988281,67.82539367675781,1,21,100.0
2022-08-16 21:45:00+00:00,80.0,58.0,True,82.18968963623047,78.12156677246094,76.69971466064453,65.18061828613281,68.31278991699219,1,21,100.0
2022-08-16 21:50:00+00:00,80.0,58.0,True,82.5087661743164,78.12156677246094,76.69971466064453,64.95482635498047,68.30924224853516,1,21,100.0
2022-08-16 21:55:00+00:00,80.0,58.0,True,81.903564453125,77.51866912841797,76.69971466064453,60.70647048950195,66.9845962524414,1,21,100.0
2022-08-16 22:00:00+00:00,80.0,58.0,True,81.30484008789062,77.21200561523438,76.69971466064453,60.51253890991211,66.89491271972656,1,22,100.0
2022-08-16 22:05:00+00:00,80.0,58.0,True,81.30484008789062,77.21200561523438,76.69971466064453,60.64510345458984,66.99616241455078,1,22,100.0
2022-08-16 22:10:00+00:00,80.0,58.0,True,81.30484008789062,77.21200561523438,76.69971466064453,61.69312286376953,67.11488342285156,1,22,100.0
2022-08-16 22:15:00+00:00,80.0,58.0,True,81.00326538085938,77.21200561523438,76.69971466064453,61.15697479248047,67.21185302734375,1,22,100.0
2022-08-16 22:20:00+00:00,80.0,58.0,True,81.30177307128906,77.21200561523438,76.997802734375,60.14078903198242,66.9404525756836,1,22,100.0
2022-08-16 22:25:00+00:00,80.0,58.0,True,81.30177307128906,77.21200561523438,76.997802734375,61.90370559692383,67.45757293701172,1,22,100.0
2022-08-16 22:30:00+00:00,80.0,58.0,True,81.30177307128906,77.21200561523438,76.997802734375,62.96802520751953,67.73693084716797,1,22,100.0
2022-08-16 22:35:00+00:00,80.0,58.0,True,81.00371551513672,77.21200561523438,76.997802734375,63.576927185058594,67.83206176757812,1,22,100.0
2022-08-16 22:40:00+00:00,80.0,58.0,True,80.70597076416016,77.21200561523438,76.997802734375,63.576927185058594,67.89431762695312,1,22,100.0
2022-08-16 22:45:00+00:00,80.0,58.0,True,81.00326538085938,77.21200561523438,76.997802734375,64.27018737792969,68.08983612060547,1,22,100.0
