time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-08-16 22:50:00+00:00,80.0,58.0,True,81.00326538085938,77.21200561523438,76.997802734375,64.42404174804688,68.08306121826172,1,22,100.0
2022-08-16 22:55:00+00:00,80.0,58.0,True,81.00326538085938,77.21200561523438,76.67066192626953,65.32220458984375,68.0068130493164,1,22,100.0
2022-08-16 23:00:00+00:00,80.0,58.0,True,81.00326538085938,77.5122299194336,76.67066192626953,65.73440551757812,68.06922912597656,1,23,100.0
2022-08-16 23:05:00+00:00,80.0,58.0,True,80.9928970336914,77.5122299194336,76.32423400878906,66.62085723876953,68.0037612915039,1,23,100.0
2022-08-16 23:10:00+00:00,80.0,58.0,True,80.68916320800781,77.20785522460938,76.32423400878906,67.04823303222656,68.06549072265625,1,23,100.0
2022-08-16 23:15:00+00:00,80.0,58.0,True,80.68916320800781,77.20785522460938,76.0202407836914,66.67814636230469,67.92265319824219,1,23,100.0
2022-08-16 23:20:00+00:00,70.1000000014901,58.0,True,80.99410247802734,77.20785522460938,76.0202407836914,66.1837158203125,67.98954010009766,1,23,100.0
2022-08-16 23:25:00+00:00,70.4500000067055,58.0,True,80.99410247802734,77.50592041015625,76.0202407836914,67.48416137695312,68.1199722290039,1,23,100.0
2022-08-16 23:30:00+00:00,70.8000000119209,58.0,True,80.69517517089844,77.50592041015625,75.6882553100586,67.916259765625,67.9504165649414,1,23,100.0
2022-08-16 23:35:00+00:00,71.1000000163913,58.0,True,80.69517517089844,77.50592041015625,75.6882553100586,67.58816528320312,67.92667388916016,1,23,100.0
2022-08-16 23:40:00+00:00,71.4500000216067,58.0,True,80.39517211914062,77.20594024658203,75.6882553100586,66.48627471923828,67.74229431152344,1,23,100.0
2022-08-16 23:45:00+00:00,71.8000000268221,58.0,True,80.39517211914062,77.20405578613281,75.98539733886719,67.04319763183594,68.01551818847656,1,23,100.0
2022-08-16 23:50:00+00:00,72.1000000312924,58.0,True,80.08829498291016,77.20405578613281,75.98539733886719,67.2381362915039,68.05014038085938,1,23,100.0
2022-08-16 23:55:00+00:00,72.4500000365078,58.0,True,80.99449920654297,77.50308227539062,75.98539733886719,67.40553283691406,68.05531311035156,1,23,100.0
2022-08-17 00:00:00+00:00,72.8000000417233,58.0,True,80.99449920654297,77.50308227539062,75.98539733886719,67.57919311523438,68.1204605102539,2,0,100.0
2022-08-17 00:05:00+00:00,73.1000000461936,58.0,True,80.99449920654297,77.50308227539062,75.98539733886719,67.5387191772461,68.1234130859375,2,0,100.0
2022-08-17 00:10:00+00:00,73.450000051409,58.0,True,80.69742584228516,77.203125,75.98539733886719,67.29261016845703,68.0302734375,2,0,100.0
2022-08-17 00:15:00+00:00,73.8000000566244,58.0,True,80.39886474609375,77.203125,75.98539733886719,66.7315444946289,67.8230972290039,2,0,100.0
2022-08-17 00:20:00+00:00,74.1000000610948,58.0,True,80.09132385253906,76.89653778076172,75.6612777709961,67.61221313476562,67.80217742919922,2,0,100.0
2022-08-17 00:25:00+00:00,74.4500000663102,58.0,True,80.70716094970703,77.19575500488281,75.6612777709961,68.2845230102539,67.82799530029297,2,0,100.0
2022-08-17 00:30:00+00:00,74.8000000715256,58.0,True,80.70716094970703,77.19575500488281,75.6612777709961,68.2049331665039,67.82324981689453,2,0,100.0
2022-08-17 00:35:00+00:00,75.1000000759959,58.0,True,80.70716094970703,77.19575500488281,75.31521606445312,68.56844329833984,67.54066467285156,2,0,100.0
2022-08-17 00:40:00+00:00,75.4500000812113,58.0,True,80.40691375732422,77.19575500488281,75.01260375976562,68.74698638916016,67.57495880126953,2,0,100.0
2022-08-17 00:45:00+00:00,75.8000000864267,58.0,True,80.40691375732422,77.19575500488281,75.01260375976562,69.45271301269531,67.77140045166016,2,0,100.0
2022-08-17 00:50:00+00:00,76.1000000908971,58.0,True,80.71598052978516,77.19575500488281,75.01260375976562,70.74562072753906,68.06993865966797,2,0,100.0
2022-08-17 00:55:00+00:00,76.4500000961125,58.0,True,80.71598052978516,77.19575500488281,75.01260375976562,71.37731170654297,68.16944122314453,2,0,100.0
2022-08-17 01:00:00+00:00,76.8000001013279,58.0,True,80.71598052978516,77.19575500488281,75.01260375976562,70.8905258178711,68.03866577148438,2,1,100.0
2022-08-17 01:05:00+00:00,77.1000001057982,58.0,True,80.71598052978516,77.19575500488281,75.01260375976562,70.71974182128906,67.90239715576172,2,1,100.0
2022-08-17 01:10:00+00:00,77.4500001110137,58.0,True,80.41545104980469,77.19575500488281,75.01260375976562,70.92179870605469,67.99880981445312,2,1,100.0
2022-08-17 01:15:00+00:00,77.8000001162291,58.0,True,80.41545104980469,77.19575500488281,75.01260375976562,70.71154022216797,67.9106674194336,2,1,100.0
2022-08-17 01:20:00+00:00,78.1000001206994,58.0,True,80.41545104980469,77.19575500488281,74.68851470947266,71.12787628173828,67.74068450927734,2,1,100.0
2022-08-17 01:25:00+00:00,78.4500001259148,58.0,True,80.7174301147461,77.19575500488281,74.68851470947266,72.25800323486328,67.91129302978516,2,1,100.0
2022-08-17 01:30:00+00:00,78.8000001311302,58.0,True,81.02349090576172,77.19575500488281,74.38497161865234,73.46273803710938,67.9400634765625,2,1,100.0
2022-08-17 01:35:00+00:00,79.1000001356006,58.0,True,81.32616424560547,77.4937515258789,74.07931518554688,73.47943878173828,67.84212493896484,2,1,100.0
2022-08-17 01:40:00+00:00,79.450000140816,58.0,True,81.32616424560547,77.4937515258789,74.07931518554688,74.06265258789062,67.97501373291016,2,1,100.0
2022-08-17 01:45:00+00:00,79.8000001460314,58.0,True,81.02880859375,77.4937515258789,74.07931518554688,74.41563415527344,67.99128723144531,2,1,100.0
2022-08-17 01:50:00+00:00,80.0,58.0,True,81.02880859375,77.4937515258789,73.7703857421875,74.84041595458984,67.97039031982422,2,1,100.0
2022-08-17 01:55:00+00:00,80.0,58.0,True,81.02880859375,77.4937515258789,73.7703857421875,74.83674621582031,67.88948059082031,2,1,100.0
2022-08-17 02:00:00+00:00,80.0,58.0,True,81.63314819335938,77.4937515258789,73.7703857421875,73.84854888916016,67.67122650146484,2,2,100.0
2022-08-17 02:05:00+00:00,80.0,58.0,True,81.94131469726562,77.79188537597656,73.7703857421875,74.84160614013672,67.89859008789062,2,2,100.0
2022-08-17 02:10:00+00:00,80.0,58.0,True,81.94131469726562,77.79188537597656,73.7703857421875,74.99352264404297,67.97259521484375,2,2,100.0
2022-08-17 02:15:00+00:00,80.0,58.0,True,81.94131469726562,77.79188537597656,73.7703857421875,75.73038482666016,68.01964569091797,2,2,100.0
2022-08-17 02:20:00+00:00,80.0,58.0,True,81.944580078125,78.09282684326172,73.7703857421875,75.2420654296875,67.91451263427734,2,2,100.0
2022-08-17 02:25:00+00:00,80.0,58.0,True,81.944580078125,78.09282684326172,73.7703857421875,75.3981704711914,67.8500747680664,2,2,100.0
2022-08-17 02:30:00+00:00,80.0,58.0,True,81.64579772949219,77.79470825195312,73.47325134277344,75.83991241455078,67.90770721435547,2,2,100.0
2022-08-17 02:35:00+00:00,80.0,58.0,True,81.64579772949219,77.79470825195312,73.47325134277344,75.63978576660156,67.8528060913086,2,2,100.0
2022-08-17 02:40:00+00:00,80.0,58.0,True,81.64579772949219,77.79470825195312,73.47325134277344,75.63978576660156,67.84306335449219,2,2,100.0
2022-08-17 02:45:00+00:00,80.0,58.0,True,81.64579772949219,77.79470825195312,73.47325134277344,75.25254821777344,67.68819427490234,2,2,100.0
2022-08-17 02:50:00+00:00,80.0,58.0,True,81.95038604736328,77.79470825195312,73.47325134277344,75.11170959472656,67.63838958740234,2,2,100.0
2022-08-17 02:55:00+00:00,80.0,58.0,True,81.95038604736328,77.79470825195312,73.47325134277344,75.1941146850586,67.58029174804688,2,2,100.0
2022-08-17 03:00:00+00:00,80.0,58.0,True,81.34735870361328,77.49635314941406,73.17449951171875,75.019775390625,67.46096801757812,2,3,100.0
2022-08-17 03:05:00+00:00,80.0,58.0,True,81.04934692382812,77.19908142089844,73.17449951171875,76.3167724609375,67.56892395019531,2,3,100.0
2022-08-17 03:10:00+00:00,80.0,58.0,True,81.04934692382812,77.19908142089844,72.86019134521484,76.74232482910156,67.57414245605469,2,3,100.0
2022-08-17 03:15:00+00:00,80.0,58.0,True,81.65088653564453,77.50222778320312,72.86019134521484,76.29743957519531,67.3936767578125,2,3,100.0
2022-08-17 03:20:00+00:00,80.0,58.0,True,81.65088653564453,77.50222778320312,72.5482177734375,77.68135833740234,67.38661193847656,2,3,100.0
2022-08-17 03:25:00+00:00,80.0,58.0,True,81.65088653564453,77.50222778320312,72.5482177734375,76.90571594238281,67.25065612792969,2,3,100.0
2022-08-17 03:30:00+00:00,80.0,58.0,True,80.7459716796875,77.20462036132812,72.23246765136719,77.28012084960938,67.15592193603516,2,3,100.0
2022-08-17 03:35:00+00:00,80.0,58.0,True,80.7459716796875,76.90314483642578,72.23246765136719,76.76837921142578,66.91934204101562,2,3,100.0
2022-08-17 03:40:00+00:00,80.0,58.0,True,81.35002136230469,77.203125,72.23246765136719,77.16400909423828,66.9514389038086,2,3,100.0
2022-08-17 03:45:00+00:00,80.0,58.0,True,81.65869903564453,77.5054702758789,72.23246765136719,77.94316101074219,67.12715911865234,2,3,100.0
2022-08-17 03:50:00+00:00,80.0,58.0,True,81.65869903564453,77.5054702758789,72.23246765136719,77.33817291259766,67.06265258789062,2,3,100.0
2022-08-17 03:55:00+00:00,80.0,58.0,True,81.65869903564453,77.5054702758789,72.23246765136719,77.84391021728516,67.3157958984375,2,3,100.0
2022-08-17 04:00:00+00:00,80.0,58.0,True,81.65869903564453,77.5054702758789,72.23246765136719,78.05792236328125,67.39335632324219,2,4,100.0
2022-08-17 04:05:00+00:00,80.0,58.0,True,81.36168670654297,77.5054702758789,72.23246765136719,78.59151458740234,67.42146301269531,2,4,100.0
2022-08-17 04:10:00+00:00,80.0,58.0,True,81.36168670654297,77.5054702758789,72.23246765136719,78.70098876953125,67.51264190673828,2,4,100.0
2022-08-17 04:15:00+00:00,80.0,58.0,True,81.36168670654297,77.5054702758789,72.23246765136719,79.29988861083984,67.506591796875,2,4,100.0
2022-08-17 04:20:00+00:00,80.0,58.0,True,81.9670639038086,77.5054702758789,71.92855834960938,79.87970733642578,67.43888854980469,2,4,100.0
2022-08-17 04:25:00+00:00,80.0,58.0,True,81.66683959960938,77.5054702758789,71.92855834960938,80.6043930053711,67.4415054321289,2,4,100.0
2022-08-17 04:30:00+00:00,80.0,58.0,True,81.66683959960938,77.5054702758789,71.59835815429688,80.8696060180664,67.2217025756836,2,4,100.0
2022-08-17 04:35:00+00:00,80.0,58.0,True,81.36457824707031,77.5054702758789,71.29441833496094,81.4939956665039,67.21870422363281,2,4,100.0
2022-08-17 04:40:00+00:00,80.0,58.0,True,81.6730728149414,77.5054702758789,71.29441833496094,82.44229888916016,67.4015121459961,2,4,100.0
2022-08-17 04:45:00+00:00,80.0,58.0,True,81.6730728149414,77.5054702758789,71.29441833496094,82.24041748046875,67.28742980957031,2,4,100.0
2022-08-17 04:50:00+00:00,80.0,58.0,True,81.6730728149414,77.5054702758789,71.29441833496094,81.93328094482422,67.12527465820312,2,4,100.0
2022-08-17 04:55:00+00:00,80.0,58.0,True,80.75897216796875,77.20206451416016,71.29441833496094,81.96855926513672,67.06269073486328,2,4,100.0
2022-08-17 05:00:00+00:00,80.0,58.0,True,80.75897216796875,76.90422821044922,70.99471282958984,81.96855926513672,66.99402618408203,2,5,100.0
2022-08-17 05:05:00+00:00,80.0,58.0,True,80.75897216796875,76.90422821044922,70.6927261352539,82.45358276367188,66.76210021972656,2,5,100.0
2022-08-17 05:10:00+00:00,80.0,58.0,True,81.07123565673828,76.90422821044922,70.382568359375,83.5593490600586,66.79650115966797,2,5,100.0
2022-08-17 05:15:00+00:00,80.0,58.0,True,81.07123565673828,76.90422821044922,70.382568359375,83.7188720703125,66.69868469238281,2,5,100.0
2022-08-17 05:20:00+00:00,80.0,58.0,True,81.07123565673828,76.90422821044922,70.382568359375,83.55657958984375,66.57733154296875,2,5,100.0
2022-08-17 05:25:00+00:00,80.0,58.0,True,80.76780700683594,76.90422821044922,70.0772476196289,83.94963836669922,66.54080200195312,2,5,100.0
2022-08-17 05:30:00+00:00,80.0,58.0,True,80.46025085449219,76.60411834716797,70.0772476196289,83.94847869873047,66.51470947265625,2,5,100.0
2022-08-17 05:35:00+00:00,70.1000000014901,58.0,True,80.46025085449219,76.60411834716797,70.0772476196289,83.75234985351562,66.45125579833984,2,5,100.0
2022-08-17 05:40:00+00:00,70.4500000067055,58.0,True,80.46025085449219,76.60411834716797,70.0772476196289,84.09464263916016,66.4744644165039,2,5,100.0
2022-08-17 05:45:00+00:00,70.8000000119209,58.0,True,80.46025085449219,76.60411834716797,70.0772476196289,83.93437957763672,66.37376403808594,2,5,100.0
2022-08-17 05:50:00+00:00,71.1000000163913,58.0,True,80.15098571777344,76.60411834716797,69.77950286865234,84.3460922241211,66.37349700927734,2,5,100.0
2022-08-17 05:55:00+00:00,71.4500000216067,58.0,True,80.15098571777344,76.60411834716797,69.77950286865234,84.52555847167969,66.38504028320312,2,5,100.0
2022-08-17 06:00:00+00:00,71.8000000268221,58.0,True,80.14411163330078,76.60411834716797,69.77950286865234,84.32282257080078,66.27449798583984,2,6,100.0
2022-08-17 06:05:00+00:00,72.1000000312924,58.0,True,80.14411163330078,76.60411834716797,69.77950286865234,84.87005615234375,66.34661102294922,2,6,100.0
2022-08-17 06:10:00+00:00,72.4500000365078,58.0,True,80.14411163330078,76.60411834716797,69.77950286865234,85.36516571044922,66.4104995727539,2,6,100.0
2022-08-17 06:15:00+00:00,72.8000000417233,58.0,True,80.14411163330078,76.30581665039062,69.77950286865234,85.125,66.37598419189453,2,6,100.0
2022-08-17 06:20:00+00:00,73.1000000461936,58.0,True,79.54182434082031,76.00668334960938,69.77950286865234,83.97247314453125,66.18661499023438,2,6,100.0
2022-08-17 06:25:00+00:00,73.450000051409,58.0,True,79.54182434082031,75.70728302001953,69.77950286865234,84.76118469238281,66.25932312011719,2,6,100.0
2022-08-17 06:30:00+00:00,73.8000000566244,58.0,True,79.54182434082031,75.70728302001953,69.77950286865234,84.76118469238281,66.27083587646484,2,6,100.0
2022-08-17 06:35:00+00:00,74.1000000610948,58.0,True,79.24334716796875,75.70728302001953,69.48076629638672,84.91783142089844,66.27204895019531,2,6,100.0
2022-08-17 06:40:00+00:00,74.4500000663102,58.0,True,79.54144287109375,75.70728302001953,69.48076629638672,85.44123077392578,66.2452163696289,2,6,100.0
2022-08-17 06:45:00+00:00,74.8000000715256,58.0,True,79.54144287109375,75.70728302001953,69.48076629638672,85.76402282714844,66.33360290527344,2,6,100.0
2022-08-17 06:50:00+00:00,75.1000000759959,58.0,True,79.54144287109375,76.0065689086914,69.48076629638672,86.11984252929688,66.31480407714844,2,6,100.0
2022-08-17 06:55:00+00:00,75.4500000812113,58.0,True,79.54144287109375,75.70723724365234,69.48076629638672,86.1545181274414,66.26934051513672,2,6,100.0
2022-08-17 07:00:00+00:00,75.8000000864267,58.0,True,79.54144287109375,75.70723724365234,69.48076629638672,85.22247314453125,66.38119506835938,2,7,100.0
2022-08-17 07:05:00+00:00,76.1000000908971,58.0,True,79.8394775390625,76.00550842285156,69.48076629638672,85.01870727539062,66.35847473144531,2,7,100.0
2022-08-17 07:10:00+00:00,76.4500000961125,58.0,True,80.13679504394531,76.30462646484375,69.48076629638672,84.71824645996094,66.31737518310547,2,7,100.0
2022-08-17 07:15:00+00:00,76.8000001013279,58.0,True,79.83074188232422,76.30462646484375,69.48076629638672,85.65814208984375,66.25874328613281,2,7,100.0
2022-08-17 07:20:00+00:00,77.1000001057982,58.0,True,80.13870239257812,76.30462646484375,69.16184997558594,86.3068618774414,66.25901794433594,2,7,100.0
2022-08-17 07:25:00+00:00,77.4500001110137,58.0,True,80.13870239257812,76.30462646484375,69.16184997558594,86.72532653808594,66.26490020751953,2,7,100.0
2022-08-17 07:30:00+00:00,77.8000001162291,58.0,True,80.13870239257812,76.30462646484375,69.16184997558594,86.88118743896484,66.35887908935547,2,7,100.0
2022-08-17 07:35:00+00:00,78.1000001206994,58.0,True,80.13870239257812,76.30462646484375,69.16184997558594,85.79325103759766,66.24188232421875,2,7,100.0
2022-08-17 07:40:00+00:00,78.4500001259148,58.0,True,80.13870239257812,76.30462646484375,69.16184997558594,85.80687713623047,66.35118103027344,2,7,100.0
2022-08-17 07:45:00+00:00,78.8000001311302,58.0,True,79.83651733398438,76.30462646484375,69.16184997558594,85.64330291748047,66.35139465332031,2,7,100.0
2022-08-17 07:50:00+00:00,79.1000001356006,58.0,True,80.13504028320312,76.30462646484375,69.16184997558594,85.30470275878906,66.34678649902344,2,7,100.0
2022-08-17 07:55:00+00:00,79.450000140816,58.0,True,80.13504028320312,76.30462646484375,69.16184997558594,85.458984375,66.32830047607422,2,7,100.0
2022-08-17 08:00:00+00:00,79.8000001460314,58.0,True,79.8345947265625,76.30462646484375,69.16184997558594,85.5718002319336,66.35223388671875,2,8,100.0
2022-08-17 08:05:00+00:00,80.0,58.0,True,79.53665161132812,76.00495147705078,69.16184997558594,85.73821258544922,66.325439453125,2,8,100.0
2022-08-17 08:10:00+00:00,80.0,58.0,True,79.53665161132812,76.00495147705078,69.16184997558594,85.59335327148438,66.25627136230469,2,8,100.0
2022-08-17 08:15:00+00:00,80.0,58.0,True,79.53665161132812,76.00495147705078,69.16184997558594,85.88134765625,66.21903228759766,2,8,100.0
2022-08-17 08:20:00+00:00,80.0,58.0,True,79.53487396240234,75.7078628540039,68.84364318847656,86.74307250976562,66.0554428100586,2,8,100.0
2022-08-17 08:25:00+00:00,80.0,58.0,True,79.53487396240234,75.70692443847656,68.84364318847656,87.2131118774414,66.0374526977539,2,8,100.0
2022-08-17 08:30:00+00:00,80.0,58.0,True,79.53487396240234,75.70692443847656,68.84364318847656,87.82878875732422,66.08473205566406,2,8,100.0
2022-08-17 08:35:00+00:00,80.0,58.0,True,79.23381805419922,75.70692443847656,68.53679656982422,88.00154876708984,65.99808502197266,2,8,100.0
2022-08-17 08:40:00+00:00,80.0,58.0,True,79.23381805419922,75.70692443847656,68.53679656982422,88.70926666259766,66.08179473876953,2,8,100.0
2022-08-17 08:45:00+00:00,80.0,58.0,True,78.9295654296875,75.40654754638672,68.53679656982422,88.69339752197266,66.12059783935547,2,8,100.0
2022-08-17 08:50:00+00:00,80.0,58.0,True,78.9295654296875,75.40654754638672,68.53679656982422,88.88117218017578,66.15867614746094,2,8,100.0
2022-08-17 08:55:00+00:00,80.0,58.0,True,78.9295654296875,75.40654754638672,68.53679656982422,88.88935089111328,66.14868927001953,2,8,100.0
2022-08-17 09:00:00+00:00,80.0,58.0,True,78.9295654296875,75.10716247558594,68.53679656982422,88.38375091552734,65.8370132446289,2,9,100.0
2022-08-17 09:05:00+00:00,80.0,58.0,True,78.62759399414062,75.10716247558594,68.53679656982422,88.96251678466797,66.03836822509766,2,9,100.0
2022-08-17 09:10:00+00:00,80.0,58.0,True,78.62759399414062,75.10716247558594,68.53679656982422,88.80133819580078,66.1303939819336,2,9,100.0
2022-08-17 09:15:00+00:00,80.0,58.0,True,78.32589721679688,75.10716247558594,68.2367935180664,88.78192138671875,65.91273498535156,2,9,100.0
2022-08-17 09:20:00+00:00,80.0,58.0,True,78.32589721679688,74.80661010742188,68.2367935180664,90.0885238647461,65.99576568603516,2,9,100.0
2022-08-17 09:25:00+00:00,80.0,58.0,True,78.02342224121094,74.80661010742188,68.2367935180664,91.5950164794922,66.22237396240234,2,9,100.0
2022-08-17 09:30:00+00:00,80.0,58.0,True,78.02237701416016,74.80661010742188,67.92747497558594,92.83638763427734,66.27079010009766,2,9,100.0
2022-08-17 09:35:00+00:00,80.0,58.0,True,78.02237701416016,74.50530242919922,67.61796569824219,95.62114715576172,66.51480865478516,2,9,100.0
2022-08-17 09:40:00+00:00,80.0,58.0,True,78.02237701416016,74.50530242919922,67.31790924072266,96.00376892089844,66.5299072265625,2,9,100.0
2022-08-17 09:45:00+00:00,80.0,58.0,True,78.02237701416016,74.50530242919922,67.31790924072266,96.00376892089844,66.4377212524414,2,9,100.0
2022-08-17 09:50:00+00:00,80.0,58.0,True,78.01751708984375,74.50530242919922,67.31790924072266,94.89054107666016,66.24078369140625,2,9,100.0
2022-08-17 09:55:00+00:00,80.0,58.0,True,78.01751708984375,74.50530242919922,67.31790924072266,94.89054107666016,66.26351928710938,2,9,100.0
2022-08-17 10:00:00+00:00,80.0,58.0,True,78.01751708984375,74.50530242919922,67.31790924072266,95.1254653930664,66.25840759277344,2,10,100.0
2022-08-17 10:05:00+00:00,80.0,58.0,True,77.7116928100586,74.50530242919922,67.31790924072266,95.70516204833984,66.36831665039062,2,10,100.0
2022-08-17 10:10:00+00:00,80.0,58.0,True,78.01773834228516,74.50530242919922,67.31790924072266,95.33836364746094,66.33582305908203,2,10,100.0
2022-08-17 10:15:00+00:00,80.0,58.0,True,78.01773834228516,74.50530242919922,67.31790924072266,95.33836364746094,66.30253601074219,2,10,100.0
2022-08-17 10:20:00+00:00,80.0,58.0,True,78.01773834228516,74.50530242919922,67.31790924072266,95.35955810546876,66.28575134277344,2,10,100.0
2022-08-17 10:25:00+00:00,80.0,58.0,True,77.40985107421875,74.20274353027344,67.31790924072266,95.70228576660156,66.19570922851562,2,10,100.0
2022-08-17 10:30:00+00:00,80.0,58.0,True,77.40985107421875,74.20274353027344,67.01697540283203,96.25310516357422,66.21891784667969,2,10,100.0
2022-08-17 10:35:00+00:00,80.0,58.0,True,77.40985107421875,74.20274353027344,67.01697540283203,96.06594848632812,66.06864929199219,2,10,100.0
2022-08-17 10:40:00+00:00,80.0,58.0,True,77.70895385742188,74.20274353027344,67.01697540283203,96.06594848632812,66.11756896972656,2,10,100.0
2022-08-17 10:45:00+00:00,80.0,58.0,True,77.70895385742188,74.20274353027344,67.01697540283203,95.73704528808594,66.06045532226562,2,10,100.0
2022-08-17 10:50:00+00:00,80.0,58.0,True,77.70895385742188,74.20274353027344,67.01697540283203,96.34874725341795,66.06090545654297,2,10,100.0
2022-08-17 10:55:00+00:00,80.0,58.0,True,77.39862060546875,73.90474700927734,67.01697540283203,96.17518615722656,65.9406509399414,2,10,100.0
2022-08-17 11:00:00+00:00,80.0,58.0,True,77.39862060546875,73.90474700927734,66.71621704101562,96.02291107177734,65.88186645507812,2,11,100.0
2022-08-17 11:05:00+00:00,80.0,58.0,True,77.6999282836914,73.90474700927734,66.71621704101562,96.17872619628906,65.78182983398438,2,11,100.0
2022-08-17 11:10:00+00:00,80.0,58.0,True,78.00289154052734,74.20597839355469,66.07439422607422,97.7378921508789,65.63031768798828,2,11,100.0
2022-08-17 11:15:00+00:00,80.0,58.0,True,78.00289154052734,74.20597839355469,66.07439422607422,98.24100494384766,65.54143524169922,2,11,100.0
2022-08-17 11:20:00+00:00,80.0,58.0,True,78.00289154052734,74.20597839355469,66.07439422607422,98.24100494384766,65.5609130859375,2,11,100.0
2022-08-17 11:25:00+00:00,80.0,58.0,True,78.00289154052734,74.20597839355469,65.75797271728516,98.05087280273438,65.31757354736328,2,11,100.0
2022-08-17 11:30:00+00:00,80.0,58.0,True,77.70488739013672,74.20597839355469,65.75797271728516,98.62397003173828,65.28561401367188,2,11,100.0
2022-08-17 11:35:00+00:00,80.0,58.0,True,77.39653778076172,73.90805053710938,65.43107604980469,99.18606567382812,65.2223129272461,2,11,100.0
2022-08-17 11:40:00+00:00,80.0,58.0,True,77.39653778076172,73.90805053710938,65.43107604980469,99.50375366210938,65.21273040771484,2,11,100.0
2022-08-17 11:45:00+00:00,80.0,58.0,True,77.39653778076172,73.90805053710938,65.43107604980469,99.82231903076172,65.31815338134766,2,11,100.0
2022-08-17 11:50:00+00:00,70.1000000014901,58.0,True,77.39653778076172,73.90805053710938,65.43107604980469,99.82231903076172,65.381103515625,2,11,100.0
2022-08-17 11:55:00+00:00,70.4500000067055,58.0,True,77.39653778076172,73.90805053710938,65.43107604980469,99.82231903076172,65.48678588867188,2,11,100.0
2022-08-17 12:00:00+00:00,70.8000000119209,58.0,True,77.39653778076172,73.90805053710938,65.43107604980469,99.82231903076172,65.43549346923828,2,12,100.0
2022-08-17 12:05:00+00:00,71.1000000163913,58.0,True,77.39653778076172,73.90805053710938,65.43107604980469,99.82231903076172,65.40142059326172,2,12,100.0
2022-08-17 12:10:00+00:00,71.4500000216067,58.0,True,77.39653778076172,73.90805053710938,65.43107604980469,99.9740753173828,65.52832794189453,2,12,100.0
2022-08-17 12:15:00+00:00,71.8000000268221,58.0,True,77.39653778076172,73.90805053710938,65.43107604980469,99.99079895019533,65.66629028320312,2,12,100.0
2022-08-17 12:20:00+00:00,72.1000000312924,58.0,True,77.39653778076172,73.90805053710938,65.73626708984375,99.18629455566406,65.8269271850586,2,12,100.0
2022-08-17 12:25:00+00:00,72.4500000365078,58.0,True,77.39653778076172,73.90805053710938,66.05790710449219,99.02530670166016,66.02949523925781,2,12,100.0
2022-08-17 12:30:00+00:00,72.8000000417233,58.0,True,77.39653778076172,73.90805053710938,66.05790710449219,99.02530670166016,66.068115234375,2,12,100.0
2022-08-17 12:35:00+00:00,73.1000000461936,58.0,True,77.99674224853516,74.50753784179688,66.36060333251953,99.02530670166016,66.296875,2,12,100.0
2022-08-17 12:40:00+00:00,73.450000051409,58.0,True,77.99674224853516,74.50753784179688,66.65760803222656,98.04655456542967,66.33382415771484,2,12,100.0
2022-08-17 12:45:00+00:00,73.8000000566244,58.0,True,77.99674224853516,74.80455780029297,66.95947265625,97.06166076660156,66.52410888671875,2,12,100.0
2022-08-17 12:50:00+00:00,74.1000000610948,58.0,True,78.29928588867188,74.80455780029297,67.28041076660156,96.47289276123048,66.54574584960938,2,12,100.0
2022-08-17 12:55:00+00:00,74.4500000663102,58.0,True,78.60026550292969,75.10506439208984,67.6028823852539,93.8711166381836,66.37993621826172,2,12,100.0
2022-08-17 13:00:00+00:00,74.8000000715256,58.0,True,78.90055847167969,75.10506439208984,67.90975952148438,92.87229919433594,66.54299926757812,2,13,100.0
2022-08-17 13:05:00+00:00,75.1000000759959,58.0,True,78.90055847167969,75.40462493896484,67.90975952148438,92.48081970214844,66.52304077148438,2,13,100.0
2022-08-17 13:10:00+00:00,75.4500000812113,58.0,True,78.90055847167969,75.40462493896484,68.22093963623047,93.56883239746094,67.04183197021484,2,13,100.0
2022-08-17 13:15:00+00:00,75.8000000864267,58.0,True,79.80965423583984,75.70516204833984,68.22093963623047,92.89299011230467,67.06169128417969,2,13,100.0
2022-08-17 13:20:00+00:00,76.1000000908971,58.0,True,80.11844635009766,76.00318908691406,68.52167510986328,93.05085754394533,67.28610229492188,2,13,100.0
2022-08-17 13:25:00+00:00,76.4500000961125,58.0,True,80.11844635009766,76.00318908691406,68.83030700683594,91.0390853881836,66.96674346923828,2,13,100.0
2022-08-17 13:30:00+00:00,76.8000001013279,58.0,True,80.11844635009766,76.00318908691406,68.83030700683594,87.99874877929688,66.54517364501953,2,13,100.0
2022-08-17 13:35:00+00:00,77.1000001057982,58.0,True,80.11844635009766,76.00318908691406,69.13350677490234,86.98326110839844,66.58309936523438,2,13,100.0
2022-08-17 13:40:00+00:00,77.4500001110137,58.0,True,79.8152084350586,76.00318908691406,69.13350677490234,86.45683288574219,66.54813385009766,2,13,100.0
2022-08-17 13:45:00+00:00,77.8000001162291,58.0,True,80.13204956054688,76.00318908691406,69.43870544433594,84.31454467773438,66.29877471923828,2,13,100.0
2022-08-17 13:50:00+00:00,78.1000001206994,58.0,True,80.13204956054688,76.31172180175781,70.06912231445312,83.06063079833984,66.38143920898438,2,13,100.0
2022-08-17 13:55:00+00:00,78.4500001259148,58.0,True,80.13204956054688,76.31172180175781,70.06912231445312,83.79631805419922,66.65866088867188,2,13,100.0
2022-08-17 14:00:00+00:00,78.8000001311302,58.0,True,80.43038177490234,76.61201477050781,70.06912231445312,83.6278076171875,66.61360931396484,2,14,100.0
2022-08-17 14:05:00+00:00,79.1000001356006,58.0,True,80.43038177490234,76.61201477050781,70.06912231445312,82.56275939941406,66.57121276855469,2,14,100.0
2022-08-17 14:10:00+00:00,79.450000140816,58.0,True,80.72863006591797,76.91063690185547,70.38522338867188,82.91940307617188,66.87390899658203,2,14,100.0
2022-08-17 14:15:00+00:00,79.8000001460314,58.0,True,80.72863006591797,76.91063690185547,70.99506378173828,81.27249145507812,66.8810043334961,2,14,100.0
2022-08-17 14:20:00+00:00,80.0,58.0,True,81.0298843383789,77.2088623046875,71.35672760009766,80.05643463134766,67.00810241699219,2,14,100.0
2022-08-17 14:25:00+00:00,80.0,58.0,True,81.3316421508789,77.2088623046875,71.9643325805664,77.4520263671875,66.95365905761719,2,14,100.0
2022-08-17 14:30:00+00:00,80.0,58.0,True,81.3316421508789,77.2088623046875,72.29367065429688,76.33480072021484,67.00081634521484,2,14,100.0
2022-08-17 14:35:00+00:00,80.0,58.0,True,81.94667053222656,77.50978088378906,72.65089416503906,75.0360336303711,67.20135498046875,2,14,100.0
2022-08-17 14:40:00+00:00,80.0,58.0,True,81.94667053222656,77.80703735351562,73.35002899169922,72.56643676757812,67.191162109375,2,14,100.0
2022-08-17 14:45:00+00:00,80.0,58.0,True,81.94667053222656,77.80703735351562,74.40267944335938,70.29467010498047,67.54600524902344,2,14,100.0
2022-08-17 14:50:00+00:00,80.0,58.0,True,81.64488220214844,77.50592803955078,74.81487274169922,68.39492797851562,67.48054504394531,2,14,100.0
2022-08-17 14:55:00+00:00,80.0,58.0,True,81.64488220214844,77.50592803955078,75.11402893066406,66.45176696777344,67.14447021484375,2,14,100.0
2022-08-17 15:00:00+00:00,80.0,58.0,True,81.64488220214844,77.50592803955078,75.42958068847656,66.26459503173828,67.33670806884766,2,15,100.0
2022-08-17 15:05:00+00:00,80.0,58.0,True,81.64488220214844,77.50592803955078,75.42958068847656,65.70382690429688,67.3530044555664,2,15,100.0
2022-08-17 15:10:00+00:00,80.0,58.0,True,81.94318389892578,77.50592803955078,75.74297332763672,65.20670318603516,67.51305389404297,2,15,100.0
2022-08-17 15:15:00+00:00,80.0,58.0,True,81.94318389892578,77.80421447753906,76.3671875,64.48613739013672,67.69505310058594,2,15,100.0
2022-08-17 15:20:00+00:00,80.0,58.0,True,80.67345428466797,77.48751831054688,76.3671875,62.86494827270508,67.29139709472656,2,15,100.0
2022-08-17 15:25:00+00:00,80.0,58.0,True,80.05865478515625,76.8702163696289,76.70095825195312,62.9624252319336,67.56993865966797,2,15,100.0
2022-08-17 15:30:00+00:00,80.0,58.0,True,79.75975799560547,76.8702163696289,76.70095825195312,62.80424499511719,67.6038589477539,2,15,100.0
2022-08-17 15:35:00+00:00,80.0,58.0,True,79.75975799560547,76.8702163696289,77.407958984375,61.95429992675781,67.87435150146484,2,15,100.0
2022-08-17 15:40:00+00:00,80.0,58.0,True,79.75975799560547,76.8702163696289,78.1070556640625,59.9106674194336,67.99298095703125,2,15,100.0
2022-08-17 15:45:00+00:00,80.0,58.0,True,79.75975799560547,76.57161712646484,78.1070556640625,59.1851806640625,67.98116302490234,2,15,100.0
2022-08-17 15:50:00+00:00,80.0,58.0,True,79.75975799560547,76.57161712646484,78.404296875,58.00489807128906,67.64469146728516,2,15,100.0
2022-08-17 15:55:00+00:00,80.0,58.0,True,79.15361022949219,76.57161712646484,78.404296875,56.76549530029297,67.04981994628906,2,15,100.0
2022-08-17 16:00:00+00:00,80.0,58.0,True,79.18244171142578,75.95572662353516,79.16630554199219,54.21879196166992,67.35689544677734,2,16,100.0
2022-08-17 16:05:00+00:00,80.0,58.0,True,79.18244171142578,76.25448608398438,79.47927856445312,54.17692947387695,67.42829895019531,2,16,100.0
2022-08-17 16:10:00+00:00,80.0,58.0,True,79.10386657714844,75.94624328613281,79.15474700927734,54.23614501953125,67.03826141357422,2,16,100.0
2022-08-17 16:15:00+00:00,80.0,58.0,True,79.10386657714844,75.94624328613281,79.15474700927734,53.7616081237793,66.90081024169922,2,16,100.0
2022-08-17 16:20:00+00:00,80.0,58.0,True,78.76492309570312,75.64755249023438,79.48684692382812,52.955753326416016,67.17290496826172,2,16,100.0
2022-08-17 16:25:00+00:00,80.0,58.0,True,79.0694351196289,76.2670669555664,80.86023712158203,50.18277359008789,67.38665008544922,2,16,100.0
2022-08-17 16:30:00+00:00,80.0,58.0,True,78.13937377929688,75.66435241699219,80.86023712158203,49.34505462646485,67.23880767822266,2,16,100.0
2022-08-17 16:35:00+00:00,80.0,58.0,True,78.77605438232422,75.66435241699219,81.98503875732422,46.80888748168945,67.3377685546875,2,16,100.0
2022-08-17 16:40:00+00:00,80.0,58.0,True,78.09906005859375,75.05320739746094,82.33233642578125,45.86981201171875,67.31852722167969,2,16,100.0
2022-08-17 16:45:00+00:00,80.0,58.0,True,77.80178833007812,74.75035095214844,81.95077514648438,46.37765121459961,66.76773071289062,2,16,100.0
2022-08-17 16:50:00+00:00,80.0,58.0,True,78.3979721069336,75.06245422363281,81.95077514648438,45.45585632324219,66.74813842773438,2,16,100.0
2022-08-17 16:55:00+00:00,80.0,58.0,True,77.08779907226562,74.1005630493164,81.95077514648438,41.38214111328125,65.2486572265625,2,16,100.0
2022-08-17 17:00:00+00:00,80.0,58.0,True,76.46512603759766,73.47616577148438,81.95077514648438,41.55472183227539,65.26834106445312,2,17,100.0
2022-08-17 17:05:00+00:00,80.0,58.0,True,75.85418701171875,73.47616577148438,81.63642883300781,42.74367141723633,65.55168151855469,2,17,100.0
2022-08-17 17:10:00+00:00,80.0,58.0,True,76.47673034667969,74.07820892333984,81.3337173461914,44.52677917480469,65.96951293945312,2,17,100.0
2022-08-17 17:15:00+00:00,80.0,58.0,True,76.44770050048828,74.07669830322266,81.3337173461914,44.75365829467773,65.77826690673828,2,17,100.0
2022-08-17 17:20:00+00:00,80.0,58.0,True,77.39252471923828,74.70662689208984,81.3337173461914,44.75365829467773,65.89160919189453,2,17,100.0
2022-08-17 17:25:00+00:00,80.0,58.0,True,78.35479736328125,75.02374267578125,82.06472778320312,44.337623596191406,66.60261535644531,2,17,100.0
2022-08-17 17:30:00+00:00,80.0,58.0,True,78.70506286621094,75.32890319824219,82.81183624267578,43.5494384765625,66.92769622802734,2,17,100.0
2022-08-17 17:35:00+00:00,80.0,58.0,True,78.66738891601562,75.32691955566406,82.81183624267578,44.59786987304688,67.2960433959961,2,17,100.0
2022-08-17 17:40:00+00:00,80.0,58.0,True,77.74105834960938,75.32691955566406,83.49234008789062,43.5628776550293,67.34945678710938,2,17,100.0
2022-08-17 17:45:00+00:00,80.0,58.0,True,78.66967010498047,75.64222717285156,84.17942810058594,42.721282958984375,67.54705810546875,2,17,100.0
2022-08-17 17:50:00+00:00,80.0,58.0,True,78.31529235839844,75.33599090576172,84.17942810058594,42.47611618041992,67.32827758789062,2,17,100.0
2022-08-17 17:55:00+00:00,80.0,58.0,True,78.2850112915039,75.02908325195312,83.49107360839844,42.651458740234375,66.88663482666016,2,17,100.0
2022-08-17 18:00:00+00:00,80.0,58.0,True,77.66727447509766,75.33231353759766,82.84922790527344,44.14857482910156,66.9158935546875,2,18,100.0
2022-08-17 18:05:00+00:00,70.1000000014901,58.0,True,77.69813537597656,75.33028411865234,83.15592193603516,42.79855346679688,66.798095703125,2,18,100.0
2022-08-17 18:10:00+00:00,70.4500000067055,58.0,True,78.66717529296875,75.64725494384766,83.46198272705078,43.07367706298828,67.24311065673828,2,18,100.0
2022-08-17 18:15:00+00:00,70.8000000119209,58.0,True,78.96266174316406,75.97518920898438,84.12792205810547,42.34632873535156,67.37583923339844,2,18,100.0
2022-08-17 18:20:00+00:00,71.1000000163913,58.0,True,77.95584869384766,75.97518920898438,84.85946655273438,41.09113311767578,67.58655548095703,2,18,100.0
2022-08-17 18:25:00+00:00,71.4500000216067,58.0,True,78.62652587890625,75.66023254394531,85.15927124023438,40.21559143066406,67.43423461914062,2,18,100.0
2022-08-17 18:30:00+00:00,71.8000000268221,58.0,True,78.62349700927734,75.65682983398438,85.15927124023438,40.3789291381836,67.3019027709961,2,18,100.0
2022-08-17 18:35:00+00:00,72.1000000312924,58.0,True,77.97293853759766,75.3353042602539,84.84496307373047,40.77156829833984,67.38702392578125,2,18,100.0
2022-08-17 18:40:00+00:00,72.4500000365078,58.0,True,77.95878601074219,75.33101654052734,84.84496307373047,40.56295394897461,67.45960235595703,2,18,100.0
2022-08-17 18:45:00+00:00,72.8000000417233,58.0,True,77.5860366821289,75.33256530761719,85.15367889404297,39.39213943481445,67.1081771850586,2,18,100.0
2022-08-17 18:50:00+00:00,73.1000000461936,58.0,True,78.18669128417969,75.31756591796875,84.83029174804688,40.40674209594727,67.01303100585938,2,18,100.0
2022-08-17 18:55:00+00:00,73.450000051409,58.0,True,77.88652038574219,75.0068130493164,84.83029174804688,39.46622467041016,66.84904479980469,2,18,100.0
2022-08-17 19:00:00+00:00,73.8000000566244,58.0,True,77.5270004272461,74.69437408447266,84.83029174804688,40.70166778564453,67.19187927246094,2,19,100.0
2022-08-17 19:05:00+00:00,74.1000000610948,58.0,True,77.53890991210938,74.69705963134766,84.83029174804688,39.6050033569336,66.76145935058594,2,19,100.0
2022-08-17 19:10:00+00:00,74.4500000663102,58.0,True,78.17320251464844,75.29619598388672,84.83029174804688,39.171485900878906,66.71651458740234,2,19,100.0
2022-08-17 19:15:00+00:00,74.8000000715256,58.0,True,78.18279266357422,75.2905044555664,85.13798522949219,38.19499969482422,66.72977447509766,2,19,100.0
2022-08-17 19:20:00+00:00,75.1000000759959,58.0,True,77.86441802978516,75.2793960571289,85.13798522949219,38.59642791748047,66.76160430908203,2,19,100.0
2022-08-17 19:25:00+00:00,75.4500000812113,58.0,True,77.86319732666016,74.97268676757812,85.13798522949219,39.00987243652344,66.95643615722656,2,19,100.0
2022-08-17 19:30:00+00:00,75.8000000864267,58.0,True,77.8504638671875,74.97071838378906,84.75740814208984,38.57088088989258,66.59089660644531,2,19,100.0
2022-08-17 19:35:00+00:00,76.1000000908971,58.0,True,77.47039031982422,74.6707763671875,84.45551300048828,39.91476821899414,66.72673034667969,2,19,100.0
2022-08-17 19:40:00+00:00,76.4500000961125,58.0,True,77.53163146972656,74.65765380859375,84.45551300048828,39.98524856567383,66.57410430908203,2,19,100.0
2022-08-17 19:45:00+00:00,76.8000001013279,58.0,True,77.83377838134766,74.96404266357422,84.45551300048828,39.98524856567383,66.61725616455078,2,19,100.0
2022-08-17 19:50:00+00:00,77.1000001057982,58.0,True,78.44590759277344,75.26000213623047,84.45551300048828,40.190372467041016,66.84551239013672,2,19,100.0
2022-08-17 19:55:00+00:00,77.4500001110137,58.0,True,78.10675048828125,74.95932006835938,84.45551300048828,41.66016006469727,67.1955337524414,2,19,100.0
2022-08-17 20:00:00+00:00,77.8000001162291,58.0,True,78.10675048828125,74.95932006835938,84.45551300048828,41.094688415527344,67.00038146972656,2,20,100.0
2022-08-17 20:05:00+00:00,78.1000001206994,58.0,True,78.08816528320312,74.95932006835938,84.49967193603516,39.66542816162109,66.69036865234375,2,20,100.0
2022-08-17 20:10:00+00:00,78.4500001259148,58.0,True,78.08236694335938,74.6472396850586,84.20193481445312,39.33642959594727,66.27718353271484,2,20,100.0
2022-08-17 20:15:00+00:00,78.8000001311302,58.0,True,77.98438262939453,74.65632629394531,84.5423583984375,39.08786392211914,66.51212310791016,2,20,100.0
2022-08-17 20:20:00+00:00,79.1000001356006,58.0,True,76.70942687988281,74.35672760009766,84.5423583984375,38.6023063659668,66.44950866699219,2,20,100.0
2022-08-17 20:25:00+00:00,79.450000140816,58.0,True,77.00059509277344,74.66026306152344,84.89015197753906,38.59505081176758,66.48843383789062,2,20,100.0
2022-08-17 20:30:00+00:00,79.8000001460314,58.0,True,77.33006286621094,75.26777648925781,85.21353149414062,38.47491455078125,66.87977600097656,2,20,100.0
2022-08-17 20:35:00+00:00,80.0,58.0,True,78.30335998535156,75.27021026611328,85.53152465820312,37.55144500732422,66.76802062988281,2,20,100.0
2022-08-17 20:40:00+00:00,80.0,58.0,True,78.32402038574219,75.26148223876953,86.2210464477539,37.0982666015625,67.13104248046875,2,20,100.0
2022-08-17 20:45:00+00:00,80.0,58.0,True,78.24259185791016,75.25151824951172,86.52420043945312,37.10699081420898,67.37883758544922,2,20,100.0
2022-08-17 20:50:00+00:00,80.0,58.0,True,78.53874206542969,75.26302337646484,87.15361785888672,36.24464797973633,67.4180679321289,2,20,100.0
2022-08-17 20:55:00+00:00,80.0,58.0,True,77.56853485107422,75.26302337646484,87.52143859863281,36.24464797973633,67.65876007080078,2,20,100.0
2022-08-17 21:00:00+00:00,80.0,58.0,True,78.19991302490234,75.56111907958984,88.37799835205078,35.5927848815918,68.06913757324219,2,21,100.0
2022-08-17 21:05:00+00:00,80.0,58.0,True,78.47699737548828,75.86437225341797,87.6568374633789,36.672454833984375,67.85762786865234,2,21,100.0
2022-08-17 21:10:00+00:00,80.0,58.0,True,79.12544250488281,75.86437225341797,87.29891204833984,37.783485412597656,68.12088012695312,2,21,100.0
2022-08-17 21:15:00+00:00,80.0,58.0,True,78.78948211669922,75.52762603759766,86.9579086303711,37.31061935424805,67.69017028808594,2,21,100.0
2022-08-17 21:20:00+00:00,80.0,58.0,True,78.5146255493164,75.21125793457031,86.33731079101562,37.87771224975586,67.41195678710938,2,21,100.0
2022-08-17 21:25:00+00:00,80.0,58.0,True,78.17262268066406,75.51800537109375,86.33731079101562,38.13174819946289,67.39654541015625,2,21,100.0
2022-08-17 21:30:00+00:00,80.0,58.0,True,77.82827758789062,74.91744232177734,85.68634033203125,37.88844299316406,66.9104232788086,2,21,100.0
2022-08-17 21:35:00+00:00,80.0,58.0,True,77.73114013671875,75.21673583984375,85.34912109375,38.44302368164063,66.78356170654297,2,21,100.0
2022-08-17 21:40:00+00:00,80.0,58.0,True,77.39696502685547,75.21104431152344,85.01117706298828,39.12245178222656,66.88554382324219,2,21,100.0
2022-08-17 21:45:00+00:00,80.0,58.0,True,78.32969665527344,74.91360473632812,85.01117706298828,39.12245178222656,66.78036499023438,2,21,100.0
2022-08-17 21:50:00+00:00,80.0,58.0,True,78.0181884765625,74.6019058227539,85.01117706298828,39.08401870727539,66.7664794921875,2,21,100.0
2022-08-17 21:55:00+00:00,80.0,58.0,True,77.69286346435547,74.60655975341797,85.01117706298828,38.78371047973633,66.53462219238281,2,21,100.0
2022-08-17 22:00:00+00:00,80.0,58.0,True,77.68648529052734,74.90690612792969,84.69403839111328,39.61336898803711,66.80132293701172,2,22,100.0
2022-08-17 22:05:00+00:00,80.0,58.0,True,77.36070251464844,74.90690612792969,84.69403839111328,38.83992385864258,66.4701919555664,2,22,100.0
2022-08-17 22:10:00+00:00,80.0,58.0,True,77.40814208984375,74.90839385986328,84.69403839111328,38.55067825317383,66.6207046508789,2,22,100.0
2022-08-17 22:15:00+00:00,80.0,58.0,True,77.707275390625,75.20552062988281,85.01505279541016,37.64713668823242,66.54817962646484,2,22,100.0
2022-08-17 22:20:00+00:00,80.0,58.0,True,77.71441650390625,74.90181732177734,85.01505279541016,37.30575180053711,66.44275665283203,2,22,100.0
2022-08-17 22:25:00+00:00,80.0,58.0,True,77.3741683959961,74.29914093017578,85.35220336914062,37.153587341308594,66.54717254638672,2,22,100.0
2022-08-17 22:30:00+00:00,80.0,58.0,True,77.37337493896484,74.61087799072266,85.66742706298828,37.490570068359375,66.94644927978516,2,22,100.0
2022-08-17 22:35:00+00:00,80.0,58.0,True,77.67430877685547,75.20904541015625,85.98410034179688,37.293582916259766,67.11528015136719,2,22,100.0
2022-08-17 22:40:00+00:00,80.0,58.0,True,77.90596771240234,75.50753784179688,85.98410034179688,37.31703186035156,67.11814880371094,2,22,100.0
2022-08-17 22:45:00+00:00,80.0,58.0,True,77.90774536132812,75.50752258300781,86.3021469116211,36.41936492919922,67.0225601196289,2,22,100.0
2022-08-17 22:50:00+00:00,80.0,58.0,True,77.54875183105469,74.88788604736328,86.60582733154297,35.31573486328125,66.80216979980469,2,22,100.0
2022-08-17 22:55:00+00:00,80.0,58.0,True,77.86428833007812,74.58366394042969,86.60582733154297,34.72639083862305,66.51566314697266,2,22,100.0
2022-08-17 23:00:00+00:00,80.0,58.0,True,77.52104187011719,74.27345275878906,86.30546569824219,35.08599090576172,66.30599975585938,2,23,100.0
2022-08-17 23:05:00+00:00,80.0,58.0,True,77.16985321044922,74.2641372680664,86.30546569824219,35.02980041503906,66.26089477539062,2,23,100.0
2022-08-17 23:10:00+00:00,80.0,58.0,True,76.24146270751953,74.2641372680664,85.99685668945312,35.73045349121094,66.2047119140625,2,23,100.0
2022-08-17 23:15:00+00:00,80.0,58.0,True,75.82947540283203,73.65880584716797,85.36185455322266,35.61267852783203,65.68804931640625,2,23,100.0
2022-08-17 23:20:00+00:00,80.0,58.0,True,76.12228393554688,73.65696716308594,84.66277313232422,36.09752655029297,65.5245590209961,2,23,100.0
2022-08-17 23:25:00+00:00,80.0,58.0,True,75.8283462524414,73.34461212158203,84.34058380126953,36.45770263671875,65.20437622070312,2,23,100.0
2022-08-17 23:30:00+00:00,80.0,58.0,True,75.75287628173828,73.64481353759766,84.01078796386719,37.205322265625,65.29434967041016,2,23,100.0
2022-08-17 23:35:00+00:00,80.0,58.0,True,75.11896514892578,73.65315246582031,84.01078796386719,38.14012908935547,65.53016662597656,2,23,100.0
2022-08-17 23:40:00+00:00,80.0,58.0,True,76.09058380126953,73.97901153564453,84.01078796386719,38.72615051269531,65.80210876464844,2,23,100.0
2022-08-17 23:45:00+00:00,80.0,58.0,True,77.05856323242188,74.27918243408203,83.70857238769531,38.30393981933594,65.49064636230469,2,23,100.0
2022-08-17 23:50:00+00:00,80.0,58.0,True,77.05862426757812,73.96620178222656,83.39653778076172,39.004661560058594,65.65516662597656,2,23,100.0
2022-08-17 23:55:00+00:00,80.0,58.0,True,77.02841186523438,74.26052856445312,83.0953598022461,39.95997619628906,65.71263885498047,2,23,100.0
2022-08-18 00:00:00+00:00,80.0,58.0,True,77.0008544921875,74.25715637207031,83.0953598022461,40.538330078125,65.81903076171875,3,0,100.0
2022-08-18 00:05:00+00:00,80.0,58.0,True,76.63267517089844,73.95562744140625,82.77747344970703,40.90099334716797,65.83755493164062,3,0,100.0
2022-08-18 00:10:00+00:00,80.0,58.0,True,77.24098205566406,74.556396484375,82.77747344970703,42.68926239013672,66.22290802001953,3,0,100.0
2022-08-18 00:15:00+00:00,80.0,58.0,True,76.88249206542969,74.55213928222656,82.13810729980469,44.06159973144531,66.27654266357422,3,0,100.0
2022-08-18 00:20:00+00:00,70.1000000014901,58.0,True,77.8396987915039,75.15189361572266,81.822021484375,44.53307342529297,66.32035064697266,3,0,100.0
2022-08-18 00:25:00+00:00,70.4500000067055,58.0,True,77.88236236572266,75.14862060546875,81.822021484375,45.73694610595703,66.44428253173828,3,0,100.0
2022-08-18 00:30:00+00:00,70.8000000119209,58.0,True,77.86930847167969,75.1435775756836,81.20818328857422,46.54953384399414,66.46136474609375,3,0,100.0
2022-08-18 00:35:00+00:00,71.1000000163913,58.0,True,76.8857192993164,75.1435775756836,81.20818328857422,46.747108459472656,66.45034790039062,3,0,100.0
2022-08-18 00:40:00+00:00,71.4500000216067,58.0,True,77.5305404663086,75.12584686279297,80.90631866455078,47.24159240722656,66.40040588378906,3,0,100.0
2022-08-18 00:45:00+00:00,71.8000000268221,58.0,True,77.85758972167969,75.12501525878906,80.58865356445312,47.90235137939453,66.38895416259766,3,0,100.0
2022-08-18 00:50:00+00:00,72.1000000312924,58.0,True,77.85259246826172,74.8194580078125,80.58865356445312,48.24953842163086,66.4571533203125,3,0,100.0
2022-08-18 00:55:00+00:00,72.4500000365078,58.0,True,76.94039916992188,74.80377197265625,80.58865356445312,48.42034530639648,66.35974884033203,3,0,100.0
2022-08-18 01:00:00+00:00,72.8000000417233,58.0,True,77.22811889648438,74.80780029296875,80.26898193359375,48.95035552978516,66.32029724121094,3,1,100.0
2022-08-18 01:05:00+00:00,73.1000000461936,58.0,True,76.91036987304688,74.79240417480469,79.9716567993164,49.6224479675293,66.35253143310547,3,1,100.0
2022-08-18 01:10:00+00:00,73.450000051409,58.0,True,78.13191223144531,75.09416961669922,79.9716567993164,49.792240142822266,66.28292083740234,3,1,100.0
2022-08-18 01:15:00+00:00,73.8000000566244,58.0,True,77.79270935058594,74.79338836669922,79.65088653564453,50.32557678222656,66.28155517578125,3,1,100.0
2022-08-18 01:20:00+00:00,74.1000000610948,58.0,True,77.73823547363281,74.79560089111328,79.65088653564453,50.49168395996094,66.3103256225586,3,1,100.0
2022-08-18 01:25:00+00:00,74.4500000663102,58.0,True,77.74742889404297,74.78337860107422,79.05579376220703,50.99206161499024,66.11775207519531,3,1,100.0
2022-08-18 01:30:00+00:00,74.8000000715256,58.0,True,76.49598693847656,74.78924560546875,79.05579376220703,51.34360122680664,66.1796646118164,3,1,100.0
2022-08-18 01:35:00+00:00,75.1000000759959,58.0,True,76.76393127441406,74.7892837524414,79.05579376220703,51.82036209106445,66.19979858398438,3,1,100.0
2022-08-18 01:40:00+00:00,75.4500000812113,58.0,True,77.09416198730469,75.0880126953125,78.7447280883789,52.33286285400391,66.05720520019531,3,1,100.0
2022-08-18 01:45:00+00:00,75.8000000864267,58.0,True,77.4500961303711,74.4886474609375,78.7447280883789,52.54842376708984,66.13239288330078,3,1,100.0
2022-08-18 01:50:00+00:00,76.1000000908971,58.0,True,77.42008972167969,74.4907455444336,78.7447280883789,53.11371612548828,66.21575927734375,3,1,100.0
2022-08-18 01:55:00+00:00,76.4500000961125,58.0,True,77.10867309570312,74.4889907836914,78.14642333984375,53.43092346191406,66.03866577148438,3,1,100.0
2022-08-18 02:00:00+00:00,76.8000001013279,58.0,True,77.42223358154297,74.78977966308594,78.14642333984375,53.61373519897461,66.01206970214844,3,2,100.0
2022-08-18 02:05:00+00:00,77.1000001057982,58.0,True,77.37741088867188,74.79461669921875,78.14642333984375,54.08807373046875,66.1433334350586,3,2,100.0
2022-08-18 02:10:00+00:00,77.4500001110137,58.0,True,77.39147186279297,74.49171447753906,77.82173156738281,54.43470764160156,66.06816864013672,3,2,100.0
