time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-08-18 02:15:00+00:00,77.8000001162291,58.0,True,77.1115493774414,74.47410583496094,77.52339935302734,54.97970581054688,65.9634780883789,3,2,100.0
2022-08-18 02:20:00+00:00,78.1000001206994,58.0,True,76.14598083496094,74.47410583496094,77.52339935302734,55.178314208984375,66.05035400390625,3,2,100.0
2022-08-18 02:25:00+00:00,78.4500001259148,58.0,True,76.44674682617188,74.46173858642578,77.20220947265625,56.2958869934082,65.98778533935547,3,2,100.0
2022-08-18 02:30:00+00:00,78.8000001311302,58.0,True,77.02006530761719,74.45172882080078,77.20220947265625,56.61073684692383,65.98430633544922,3,2,100.0
2022-08-18 02:35:00+00:00,79.1000001356006,58.0,True,76.62940216064453,74.14616394042969,76.9039535522461,56.947410583496094,65.9649887084961,3,2,100.0
2022-08-18 02:40:00+00:00,79.450000140816,58.0,True,76.34200286865234,74.1445541381836,76.58818054199219,57.485877990722656,65.88430786132812,3,2,100.0
2022-08-18 02:45:00+00:00,79.8000001460314,58.0,True,76.003173828125,74.14083862304688,76.58818054199219,58.56776428222656,66.11286163330078,3,2,100.0
2022-08-18 02:50:00+00:00,80.0,58.0,True,76.59358215332031,74.45154571533203,76.26517486572266,59.32193756103516,66.03314971923828,3,2,100.0
2022-08-18 02:55:00+00:00,80.0,58.0,True,77.19129943847656,74.45154571533203,76.26517486572266,59.506103515625,66.00447082519531,3,2,100.0
2022-08-18 03:00:00+00:00,80.0,58.0,True,77.21897888183594,74.15121459960938,75.96492767333984,60.297340393066406,66.14439392089844,3,3,100.0
2022-08-18 03:05:00+00:00,80.0,58.0,True,76.63546752929688,74.14691162109375,75.65089416503906,61.08239364624024,65.99759674072266,3,3,100.0
2022-08-18 03:10:00+00:00,80.0,58.0,True,76.94580841064453,74.45002746582031,75.65089416503906,61.42687225341797,66.06434631347656,3,3,100.0
2022-08-18 03:15:00+00:00,80.0,58.0,True,77.57095336914062,74.75357818603516,75.65089416503906,61.89915466308594,66.14605712890625,3,3,100.0
2022-08-18 03:20:00+00:00,80.0,58.0,True,77.28307342529297,74.44644927978516,75.3265609741211,62.58464050292969,66.00975799560547,3,3,100.0
2022-08-18 03:25:00+00:00,80.0,58.0,True,76.90778350830078,74.7479019165039,75.02406311035156,62.95652770996094,66.03519439697266,3,3,100.0
2022-08-18 03:30:00+00:00,80.0,58.0,True,77.14956665039062,74.43211364746094,75.02406311035156,63.458229064941406,66.0680923461914,3,3,100.0
2022-08-18 03:35:00+00:00,80.0,58.0,True,77.43680572509766,74.44912719726562,74.70648956298828,63.7881965637207,65.98658752441406,3,3,100.0
2022-08-18 03:40:00+00:00,80.0,58.0,True,77.4856948852539,74.44912719726562,74.70648956298828,64.1053695678711,65.9555892944336,3,3,100.0
2022-08-18 03:45:00+00:00,80.0,58.0,True,77.4856948852539,74.75690460205078,74.70648956298828,64.27283477783203,65.9705581665039,3,3,100.0
2022-08-18 03:50:00+00:00,80.0,58.0,True,77.47900390625,74.45053100585938,74.70648956298828,64.60796356201172,66.02134704589844,3,3,100.0
2022-08-18 03:55:00+00:00,80.0,58.0,True,77.40687561035156,74.44043731689453,74.39828491210938,64.9592514038086,66.03372192382812,3,3,100.0
2022-08-18 04:00:00+00:00,80.0,58.0,True,77.40687561035156,74.73908233642578,74.39828491210938,65.1192626953125,65.99454498291016,3,4,100.0
2022-08-18 04:05:00+00:00,80.0,58.0,True,77.40495300292969,74.43033599853516,74.39828491210938,65.4456558227539,65.96857452392578,3,4,100.0
2022-08-18 04:10:00+00:00,80.0,58.0,True,77.37522888183594,74.43033599853516,74.09989929199219,65.60466766357422,65.90311431884766,3,4,100.0
2022-08-18 04:15:00+00:00,80.0,58.0,True,77.05460357666016,74.4288558959961,74.09989929199219,65.95875549316406,65.91925811767578,3,4,100.0
2022-08-18 04:20:00+00:00,80.0,58.0,True,77.35204315185547,74.4288558959961,74.09989929199219,65.95875549316406,65.95292663574219,3,4,100.0
2022-08-18 04:25:00+00:00,80.0,58.0,True,77.0564956665039,74.42141723632812,74.09989929199219,66.11644744873047,65.98554229736328,3,4,100.0
2022-08-18 04:30:00+00:00,80.0,58.0,True,76.75467681884766,74.1224136352539,74.09989929199219,66.45472717285156,66.02452850341797,3,4,100.0
2022-08-18 04:35:00+00:00,80.0,58.0,True,77.37620544433594,74.42498016357422,74.09989929199219,66.62535858154297,66.01882934570312,3,4,100.0
2022-08-18 04:40:00+00:00,80.0,58.0,True,77.39440155029297,74.42196655273438,73.79380798339844,66.77831268310547,65.89230346679688,3,4,100.0
2022-08-18 04:45:00+00:00,80.0,58.0,True,77.40277099609375,74.4281997680664,73.79380798339844,66.9336929321289,65.84922790527344,3,4,100.0
2022-08-18 04:50:00+00:00,80.0,58.0,True,77.39302062988281,74.73078918457031,73.79380798339844,67.08297729492188,65.81784057617188,3,4,100.0
2022-08-18 04:55:00+00:00,80.0,58.0,True,78.00361633300781,75.0310287475586,73.79380798339844,67.08297729492188,65.799072265625,3,4,100.0
2022-08-18 05:00:00+00:00,80.0,58.0,True,78.00361633300781,75.0310287475586,73.49263763427734,67.43116760253906,65.83036041259766,3,5,100.0
2022-08-18 05:05:00+00:00,80.0,58.0,True,78.30116271972656,75.0310287475586,73.49263763427734,67.59410858154297,65.8426742553711,3,5,100.0
2022-08-18 05:10:00+00:00,80.0,58.0,True,78.30116271972656,75.0310287475586,73.49263763427734,67.59410858154297,65.7583236694336,3,5,100.0
2022-08-18 05:15:00+00:00,80.0,58.0,True,78.60261535644531,75.33013916015625,73.49263763427734,67.71700286865234,65.7197265625,3,5,100.0
2022-08-18 05:20:00+00:00,80.0,58.0,True,78.60261535644531,75.33013916015625,73.18961334228516,68.09247589111328,65.7311782836914,3,5,100.0
2022-08-18 05:25:00+00:00,80.0,58.0,True,78.60261535644531,75.33013916015625,73.18961334228516,68.25355529785156,65.72277069091797,3,5,100.0
2022-08-18 05:30:00+00:00,80.0,58.0,True,78.60261535644531,75.33013916015625,73.18961334228516,68.24678039550781,65.60336303710938,3,5,100.0
2022-08-18 05:35:00+00:00,80.0,58.0,True,78.60261535644531,75.33013916015625,73.18961334228516,68.43016815185547,65.61969757080078,3,5,100.0
2022-08-18 05:40:00+00:00,80.0,58.0,True,78.60261535644531,75.33013916015625,73.18961334228516,68.36445617675781,65.58807373046875,3,5,100.0
2022-08-18 05:45:00+00:00,80.0,58.0,True,78.60261535644531,75.03076171875,73.18961334228516,67.99955749511719,65.50753784179688,3,5,100.0
2022-08-18 05:50:00+00:00,80.0,58.0,True,78.60261535644531,75.03076171875,72.89125061035156,68.6867446899414,65.6362533569336,3,5,100.0
2022-08-18 05:55:00+00:00,80.0,58.0,True,78.60261535644531,75.03076171875,72.89125061035156,68.62216186523438,65.59286499023438,3,5,100.0
2022-08-18 06:00:00+00:00,80.0,58.0,True,78.60261535644531,75.03076171875,72.89125061035156,68.43964385986328,65.47489166259766,3,6,100.0
2022-08-18 06:05:00+00:00,80.0,58.0,True,78.00253295898438,74.7325439453125,72.89125061035156,68.85175323486328,65.59535217285156,3,6,100.0
2022-08-18 06:10:00+00:00,80.0,58.0,True,78.30048370361328,74.7325439453125,72.89125061035156,68.85175323486328,65.55729675292969,3,6,100.0
2022-08-18 06:15:00+00:00,80.0,58.0,True,77.9912109375,74.7325439453125,72.89125061035156,69.31061553955078,65.56731414794922,3,6,100.0
2022-08-18 06:20:00+00:00,80.0,58.0,True,77.9912109375,74.7325439453125,72.5770492553711,69.1672134399414,65.42396545410156,3,6,100.0
2022-08-18 06:25:00+00:00,80.0,58.0,True,78.59440612792969,75.03204345703125,72.5770492553711,69.21321868896484,65.35140991210938,3,6,100.0
2022-08-18 06:30:00+00:00,80.0,58.0,True,78.59440612792969,75.03204345703125,72.5770492553711,68.84059143066406,65.21186065673828,3,6,100.0
2022-08-18 06:35:00+00:00,70.1000000014901,58.0,True,78.59440612792969,75.03204345703125,72.2623291015625,68.6451416015625,65.0498046875,3,6,100.0
2022-08-18 06:40:00+00:00,70.4500000067055,58.0,True,78.59440612792969,75.03204345703125,72.2623291015625,69.49609375,65.32630157470703,3,6,100.0
2022-08-18 06:45:00+00:00,70.8000000119209,58.0,True,78.59440612792969,75.03204345703125,72.2623291015625,70.0327377319336,65.35621643066406,3,6,100.0
2022-08-18 06:50:00+00:00,71.1000000163913,58.0,True,78.59440612792969,75.03204345703125,72.2623291015625,69.60523986816406,65.08792877197266,3,6,100.0
2022-08-18 06:55:00+00:00,71.4500000216067,58.0,True,78.59440612792969,75.03204345703125,71.9554214477539,69.99175262451172,65.09630584716797,3,6,100.0
2022-08-18 07:00:00+00:00,71.8000000268221,58.0,True,78.29539489746094,75.03204345703125,71.9554214477539,70.15483093261719,65.02325439453125,3,7,100.0
2022-08-18 07:05:00+00:00,72.1000000312924,58.0,True,78.29528045654297,74.73442077636719,71.9554214477539,71.41294860839844,65.27888488769531,3,7,100.0
2022-08-18 07:10:00+00:00,72.4500000365078,58.0,True,78.29528045654297,74.73442077636719,71.9554214477539,71.25917053222656,65.20624542236328,3,7,100.0
2022-08-18 07:15:00+00:00,72.8000000417233,58.0,True,78.29528045654297,74.73442077636719,71.65032196044922,70.15462493896484,64.8756103515625,3,7,100.0
2022-08-18 07:20:00+00:00,73.1000000461936,58.0,True,77.99784088134766,74.73442077636719,71.65032196044922,70.34684753417969,64.83861541748047,3,7,100.0
2022-08-18 07:25:00+00:00,73.450000051409,58.0,True,77.99784088134766,74.73442077636719,71.65032196044922,70.60134887695312,64.87178802490234,3,7,100.0
2022-08-18 07:30:00+00:00,73.8000000566244,58.0,True,77.69622039794922,74.43399810791016,71.65032196044922,71.65161895751953,65.0755615234375,3,7,100.0
2022-08-18 07:35:00+00:00,74.1000000610948,58.0,True,77.39556884765625,74.43399810791016,71.65032196044922,71.42143249511719,64.98096466064453,3,7,100.0
2022-08-18 07:40:00+00:00,74.4500000663102,58.0,True,77.70204162597656,74.43399810791016,71.35264587402344,71.82292175292969,64.85292053222656,3,7,100.0
2022-08-18 07:45:00+00:00,74.8000000715256,58.0,True,77.70204162597656,74.43399810791016,71.35264587402344,71.82292175292969,64.81793212890625,3,7,100.0
2022-08-18 07:50:00+00:00,75.1000000759959,58.0,True,77.40074920654297,74.43399810791016,71.04621887207031,73.35265350341797,65.08148956298828,3,7,100.0
2022-08-18 07:55:00+00:00,75.4500000812113,58.0,True,77.40074920654297,74.13436889648438,71.04621887207031,72.4312515258789,64.68391418457031,3,7,100.0
2022-08-18 08:00:00+00:00,75.8000000864267,58.0,True,77.40074920654297,74.13436889648438,70.72249603271484,72.9818115234375,64.61981964111328,3,8,100.0
2022-08-18 08:05:00+00:00,76.1000000908971,58.0,True,77.10285186767578,73.83313751220703,70.41553497314453,73.96070861816406,64.6429443359375,3,8,100.0
2022-08-18 08:10:00+00:00,76.4500000961125,58.0,True,77.10285186767578,73.83313751220703,70.11527252197266,74.51473999023438,64.56497192382812,3,8,100.0
2022-08-18 08:15:00+00:00,76.8000001013279,58.0,True,77.10285186767578,73.83313751220703,70.11527252197266,75.49751281738281,64.57719421386719,3,8,100.0
2022-08-18 08:20:00+00:00,77.1000001057982,58.0,True,77.10285186767578,73.83313751220703,70.11527252197266,75.49751281738281,64.61930084228516,3,8,100.0
2022-08-18 08:25:00+00:00,77.4500001110137,58.0,True,76.79682922363281,73.83313751220703,70.11527252197266,74.43600463867188,64.37354278564453,3,8,100.0
2022-08-18 08:30:00+00:00,77.8000001162291,58.0,True,77.10455322265625,73.83313751220703,69.80996704101562,75.62592315673828,64.4609375,3,8,100.0
2022-08-18 08:35:00+00:00,78.1000001206994,58.0,True,76.80134582519531,73.83313751220703,69.80996704101562,76.23892974853516,64.40621185302734,3,8,100.0
2022-08-18 08:40:00+00:00,78.4500001259148,58.0,True,76.80134582519531,73.53424835205078,69.80996704101562,75.11941528320312,64.14437866210938,3,8,100.0
2022-08-18 08:45:00+00:00,78.8000001311302,58.0,True,77.10038757324219,73.53424835205078,69.80996704101562,75.70648193359375,64.27227020263672,3,8,100.0
2022-08-18 08:50:00+00:00,79.1000001356006,58.0,True,76.79632568359375,73.53424835205078,69.50975799560547,76.64559936523438,64.3702163696289,3,8,100.0
2022-08-18 08:55:00+00:00,79.450000140816,58.0,True,76.79632568359375,73.53424835205078,69.50975799560547,76.64559936523438,64.30958557128906,3,8,100.0
2022-08-18 09:00:00+00:00,79.8000001460314,58.0,True,77.0986328125,73.8320083618164,69.21040344238281,76.75625610351562,64.16272735595703,3,9,100.0
2022-08-18 09:05:00+00:00,80.0,58.0,True,76.7991714477539,73.8320083618164,69.21040344238281,77.8826904296875,64.3963394165039,3,9,100.0
2022-08-18 09:10:00+00:00,80.0,58.0,True,76.7991714477539,73.8320083618164,69.21040344238281,77.473388671875,64.26336669921875,3,9,100.0
2022-08-18 09:15:00+00:00,80.0,58.0,True,76.7991714477539,73.53401184082031,69.21040344238281,77.10970306396484,64.08313751220703,3,9,100.0
2022-08-18 09:20:00+00:00,80.0,58.0,True,76.7991714477539,73.53401184082031,69.21040344238281,77.72470092773438,64.22698974609375,3,9,100.0
2022-08-18 09:25:00+00:00,80.0,58.0,True,76.50003051757812,73.53401184082031,69.21040344238281,77.89608001708984,64.2066879272461,3,9,100.0
2022-08-18 09:30:00+00:00,80.0,58.0,True,76.50003051757812,73.53401184082031,68.9030532836914,77.7350082397461,64.06049346923828,3,9,100.0
2022-08-18 09:35:00+00:00,80.0,58.0,True,76.50003051757812,73.53401184082031,68.9030532836914,77.78961181640625,64.06566619873047,3,9,100.0
2022-08-18 09:40:00+00:00,80.0,58.0,True,76.50003051757812,73.53401184082031,68.9030532836914,78.89131927490234,64.19402313232422,3,9,100.0
2022-08-18 09:45:00+00:00,80.0,58.0,True,76.50003051757812,73.53401184082031,68.60525512695312,79.05453491210938,64.15174865722656,3,9,100.0
2022-08-18 09:50:00+00:00,80.0,58.0,True,76.50003051757812,73.53401184082031,68.60525512695312,79.20684051513672,64.05987548828125,3,9,100.0
2022-08-18 09:55:00+00:00,80.0,58.0,True,76.50003051757812,73.53401184082031,68.60525512695312,79.426513671875,64.0781021118164,3,9,100.0
2022-08-18 10:00:00+00:00,80.0,58.0,True,76.50003051757812,73.53401184082031,68.60525512695312,79.69550323486328,64.04359436035156,3,10,100.0
2022-08-18 10:05:00+00:00,80.0,58.0,True,76.50003051757812,73.53401184082031,68.60525512695312,79.54254913330078,64.0396728515625,3,10,100.0
2022-08-18 10:10:00+00:00,80.0,58.0,True,76.20059204101562,73.23635864257812,68.60525512695312,79.33547973632812,63.97745132446289,3,10,100.0
2022-08-18 10:15:00+00:00,80.0,58.0,True,76.20059204101562,73.23635864257812,68.30516052246094,80.03388977050781,64.01074981689453,3,10,100.0
2022-08-18 10:20:00+00:00,80.0,58.0,True,76.20059204101562,73.23635864257812,68.30516052246094,80.03388977050781,63.896602630615234,3,10,100.0
2022-08-18 10:25:00+00:00,80.0,58.0,True,75.89830017089844,72.93898010253906,67.99034118652344,80.45623779296875,63.79477691650391,3,10,100.0
2022-08-18 10:30:00+00:00,80.0,58.0,True,75.89830017089844,72.93898010253906,67.99034118652344,80.45623779296875,63.80632781982422,3,10,100.0
2022-08-18 10:35:00+00:00,80.0,58.0,True,76.19931030273438,72.93898010253906,67.67059326171875,81.78935241699219,63.74702835083008,3,10,100.0
2022-08-18 10:40:00+00:00,80.0,58.0,True,76.19931030273438,72.93898010253906,67.67059326171875,81.78935241699219,63.7049446105957,3,10,100.0
2022-08-18 10:45:00+00:00,80.0,58.0,True,76.19931030273438,72.93898010253906,67.67059326171875,81.28174591064453,63.64127349853516,3,10,100.0
2022-08-18 10:50:00+00:00,80.0,58.0,True,75.89546203613281,72.93898010253906,67.67059326171875,81.61642456054688,63.761043548583984,3,10,100.0
2022-08-18 10:55:00+00:00,80.0,58.0,True,76.19638061523438,72.93898010253906,67.67059326171875,81.28117370605469,63.66172790527344,3,10,100.0
2022-08-18 11:00:00+00:00,80.0,58.0,True,75.89628601074219,72.93898010253906,67.67059326171875,81.76335144042969,63.85376739501953,3,11,100.0
2022-08-18 11:05:00+00:00,80.0,58.0,True,76.81576538085938,73.23727416992188,67.67059326171875,81.76335144042969,63.72192001342773,3,11,100.0
2022-08-18 11:10:00+00:00,80.0,58.0,True,77.1158676147461,73.53449249267578,67.67059326171875,81.76335144042969,63.69671249389648,3,11,100.0
2022-08-18 11:15:00+00:00,80.0,58.0,True,76.81485748291016,73.53449249267578,67.67059326171875,80.83738708496094,63.46725463867188,3,11,100.0
2022-08-18 11:20:00+00:00,80.0,58.0,True,76.81485748291016,73.53449249267578,67.67059326171875,79.4402847290039,63.20050811767578,3,11,100.0
2022-08-18 11:25:00+00:00,80.0,58.0,True,77.1202621459961,73.53449249267578,67.67059326171875,80.90593719482422,63.55057907104492,3,11,100.0
2022-08-18 11:30:00+00:00,80.0,58.0,True,77.1202621459961,73.53449249267578,67.67059326171875,80.73853302001953,63.627967834472656,3,11,100.0
2022-08-18 11:35:00+00:00,80.0,58.0,True,77.1202621459961,73.53449249267578,67.67059326171875,81.50365447998047,63.615234375,3,11,100.0
2022-08-18 11:40:00+00:00,80.0,58.0,True,77.1202621459961,73.83320617675781,67.36908721923828,82.28672790527344,63.7181396484375,3,11,100.0
2022-08-18 11:45:00+00:00,80.0,58.0,True,77.1202621459961,73.83320617675781,67.36908721923828,83.06649017333984,63.69988632202149,3,11,100.0
2022-08-18 11:50:00+00:00,80.0,58.0,True,77.1202621459961,73.83320617675781,67.36908721923828,82.46021270751953,63.71670913696289,3,11,100.0
2022-08-18 11:55:00+00:00,80.0,58.0,True,77.41890716552734,73.83320617675781,67.36908721923828,82.27972412109375,63.87599563598633,3,11,100.0
2022-08-18 12:00:00+00:00,80.0,58.0,True,77.71722412109375,74.13652038574219,67.66675567626953,82.11681365966797,63.977725982666016,3,12,100.0
2022-08-18 12:05:00+00:00,80.0,58.0,True,77.41722869873047,74.13652038574219,67.66675567626953,82.11681365966797,64.05926513671875,3,12,100.0
2022-08-18 12:10:00+00:00,80.0,58.0,True,77.41722869873047,74.13652038574219,67.98130798339844,81.7033462524414,64.11592864990234,3,12,100.0
2022-08-18 12:15:00+00:00,80.0,58.0,True,77.41722869873047,74.13652038574219,67.98130798339844,81.27261352539062,64.18064880371094,3,12,100.0
2022-08-18 12:20:00+00:00,80.0,58.0,True,77.7286376953125,74.13652038574219,68.28704071044922,80.86202239990234,64.22251892089844,3,12,100.0
2022-08-18 12:25:00+00:00,80.0,58.0,True,77.7286376953125,74.43443298339844,68.28704071044922,80.86202239990234,64.43343353271484,3,12,100.0
2022-08-18 12:30:00+00:00,80.0,58.0,True,77.7286376953125,74.43443298339844,68.59454345703125,80.3591537475586,64.44852447509766,3,12,100.0
2022-08-18 12:35:00+00:00,80.0,58.0,True,78.02931213378906,74.43443298339844,68.59454345703125,79.63578796386719,64.50835418701172,3,12,100.0
2022-08-18 12:40:00+00:00,80.0,58.0,True,78.02931213378906,74.43443298339844,68.90303802490234,79.48223114013672,64.53201293945312,3,12,100.0
2022-08-18 12:45:00+00:00,80.0,58.0,True,78.32714080810547,74.7334213256836,68.90303802490234,79.23434448242188,64.62561798095703,3,12,100.0
2022-08-18 12:50:00+00:00,70.1000000014901,58.0,True,78.32714080810547,75.03150177001953,69.20093536376953,78.70116424560547,64.83614349365234,3,12,100.0
2022-08-18 12:55:00+00:00,70.4500000067055,58.0,True,78.32714080810547,75.03150177001953,69.52165985107422,78.46434020996094,64.91836547851562,3,12,100.0
2022-08-18 13:00:00+00:00,70.8000000119209,58.0,True,78.62557220458984,75.03150177001953,69.84426879882812,77.80133819580078,65.05476379394531,3,13,100.0
2022-08-18 13:05:00+00:00,71.1000000163913,58.0,True,78.93090057373047,75.32931518554688,70.51316833496094,77.02552032470703,65.435791015625,3,13,100.0
2022-08-18 13:10:00+00:00,71.4500000216067,58.0,True,79.22830200195312,75.62751007080078,70.8241195678711,75.09598541259766,65.54765319824219,3,13,100.0
2022-08-18 13:15:00+00:00,71.8000000268221,58.0,True,79.22830200195312,75.62751007080078,71.12980651855469,74.8165512084961,65.53642272949219,3,13,100.0
2022-08-18 13:20:00+00:00,72.1000000312924,58.0,True,79.53085327148438,75.92810821533203,71.44401550292969,74.0329818725586,65.80803680419922,3,13,100.0
2022-08-18 13:25:00+00:00,72.4500000365078,58.0,True,79.53085327148438,75.92810821533203,71.77155303955078,72.42406463623047,65.71441650390625,3,13,100.0
2022-08-18 13:30:00+00:00,72.8000000417233,58.0,True,79.53085327148438,75.92810821533203,72.10735321044922,71.87811279296875,65.78572082519531,3,13,100.0
2022-08-18 13:35:00+00:00,73.1000000461936,58.0,True,79.83263397216797,75.92810821533203,72.41105651855469,70.97724151611328,65.80504608154297,3,13,100.0
2022-08-18 13:40:00+00:00,73.450000051409,58.0,True,80.13150024414062,76.23052215576172,72.76211547851562,71.31373596191406,66.38296508789062,3,13,100.0
2022-08-18 13:45:00+00:00,73.8000000566244,58.0,True,80.13150024414062,76.23052215576172,73.06747436523438,70.5708236694336,66.42918395996094,3,13,100.0
2022-08-18 13:50:00+00:00,74.1000000610948,58.0,True,80.13150024414062,76.23052215576172,73.38473510742188,69.34575653076172,66.34535217285156,3,13,100.0
2022-08-18 13:55:00+00:00,74.4500000663102,58.0,True,80.13150024414062,76.23052215576172,73.38473510742188,69.75633239746094,66.51274871826172,3,13,100.0
2022-08-18 14:00:00+00:00,74.8000000715256,58.0,True,80.13150024414062,76.52986145019531,73.71357727050781,69.5122299194336,66.81278228759766,3,14,100.0
2022-08-18 14:05:00+00:00,75.1000000759959,58.0,True,80.43061828613281,76.52986145019531,73.71357727050781,68.36575317382812,66.53754425048828,3,14,100.0
2022-08-18 14:10:00+00:00,75.4500000812113,58.0,True,80.43061828613281,76.52986145019531,74.33837127685547,67.79266357421875,66.83183288574219,3,14,100.0
2022-08-18 14:15:00+00:00,75.8000000864267,58.0,True,80.43061828613281,76.52986145019531,74.97604370117188,66.01407623291016,66.84188842773438,3,14,100.0
2022-08-18 14:20:00+00:00,76.1000000908971,58.0,True,80.43061828613281,76.82763671875,74.97604370117188,65.56747436523438,66.90108489990234,3,14,100.0
2022-08-18 14:25:00+00:00,76.4500000961125,58.0,True,80.73876953125,76.82763671875,75.31095886230469,63.75456619262695,66.71592712402344,3,14,100.0
2022-08-18 14:30:00+00:00,76.8000001013279,58.0,True,81.04214477539062,77.12641143798828,75.64521026611328,64.13831329345703,66.90586853027344,3,14,100.0
2022-08-18 14:35:00+00:00,77.1000001057982,58.0,True,80.11810302734375,76.82786560058594,75.94930267333984,62.24419403076172,66.69383239746094,3,14,100.0
2022-08-18 14:40:00+00:00,77.4500001110137,58.0,True,80.11810302734375,76.82786560058594,76.28424072265625,62.23526382446289,67.09935760498047,3,14,100.0
2022-08-18 14:45:00+00:00,77.8000001162291,58.0,True,79.81338500976562,76.82786560058594,76.90045166015625,61.502479553222656,67.37901306152344,3,14,100.0
2022-08-18 14:50:00+00:00,78.1000001206994,58.0,True,79.51506042480469,76.5229263305664,77.63079071044922,59.4729118347168,67.53303527832031,3,14,100.0
2022-08-18 14:55:00+00:00,78.4500001259148,58.0,True,79.51506042480469,76.5229263305664,77.93843841552734,58.62179565429688,67.42680358886719,3,14,100.0
2022-08-18 15:00:00+00:00,78.8000001311302,58.0,True,79.51506042480469,76.5229263305664,78.3077621459961,56.90910339355469,67.36616516113281,3,15,100.0
2022-08-18 15:05:00+00:00,79.1000001356006,58.0,True,78.8681640625,76.20807647705078,78.71216583251953,57.00090408325195,67.73259735107422,3,15,100.0
2022-08-18 15:10:00+00:00,79.450000140816,58.0,True,79.49553680419922,76.51691436767578,79.03453063964844,56.041202545166016,67.61589813232422,3,15,100.0
2022-08-18 15:15:00+00:00,79.8000001460314,58.0,True,79.7964096069336,76.51691436767578,79.03453063964844,55.71166610717773,67.49890899658203,3,15,100.0
2022-08-18 15:20:00+00:00,80.0,58.0,True,79.20518493652344,76.21080017089844,79.03453063964844,55.06403732299805,67.54550170898438,3,15,100.0
2022-08-18 15:25:00+00:00,80.0,58.0,True,79.50621032714844,76.5088119506836,79.39286804199219,54.06944274902344,67.40113067626953,3,15,100.0
2022-08-18 15:30:00+00:00,80.0,58.0,True,78.82360076904297,76.5088119506836,79.39286804199219,54.06944274902344,67.42499542236328,3,15,100.0
2022-08-18 15:35:00+00:00,80.0,58.0,True,79.43644714355469,76.50325775146484,80.07275390625,52.5533447265625,67.4598159790039,3,15,100.0
2022-08-18 15:40:00+00:00,80.0,58.0,True,78.50648498535156,75.89519500732422,81.45270538330078,49.09596252441406,67.55870056152344,3,15,100.0
2022-08-18 15:45:00+00:00,80.0,58.0,True,78.80525207519531,75.89519500732422,81.7828140258789,47.98960876464844,67.5411148071289,3,15,100.0
2022-08-18 15:50:00+00:00,80.0,58.0,True,78.77487182617188,76.19892120361328,81.7828140258789,48.05842971801758,67.6186294555664,3,15,100.0
2022-08-18 15:55:00+00:00,80.0,58.0,True,79.04811096191406,75.90052032470703,82.13166809082031,46.72951889038086,67.33430480957031,3,15,100.0
2022-08-18 16:00:00+00:00,80.0,58.0,True,78.68870544433594,75.58670806884766,81.10553741455078,48.10157012939453,66.85697174072266,3,16,100.0
2022-08-18 16:05:00+00:00,80.0,58.0,True,78.99386596679688,75.8962631225586,81.10553741455078,48.92116165161133,67.21290588378906,3,16,100.0
2022-08-18 16:10:00+00:00,80.0,58.0,True,79.32795715332031,76.20364379882812,82.9229736328125,46.27793502807617,67.95201873779297,3,16,100.0
2022-08-18 16:15:00+00:00,80.0,58.0,True,78.39107513427734,75.89691162109375,83.27300262451172,45.86572647094727,68.04169464111328,3,16,100.0
2022-08-18 16:20:00+00:00,80.0,58.0,True,79.31041717529297,76.20133972167969,83.58834075927734,45.86572647094727,68.17904663085938,3,16,100.0
2022-08-18 16:25:00+00:00,80.0,58.0,True,78.68675994873047,76.20133972167969,83.95040893554688,42.84980392456055,67.55366516113281,3,16,100.0
2022-08-18 16:30:00+00:00,80.0,58.0,True,78.67445373535156,75.5857162475586,84.31194305419922,40.2060546875,67.14527130126953,3,16,100.0
2022-08-18 16:35:00+00:00,80.0,58.0,True,78.33576202392578,75.30058288574219,84.96329498291016,40.29335784912109,67.43193817138672,3,16,100.0
2022-08-18 16:40:00+00:00,80.0,58.0,True,78.03528594970703,75.30058288574219,84.96329498291016,41.169281005859375,67.50943756103516,3,16,100.0
2022-08-18 16:45:00+00:00,80.0,58.0,True,78.93132019042969,75.91460418701172,83.64776611328125,42.74798583984375,67.12767791748047,3,16,100.0
2022-08-18 16:50:00+00:00,80.0,58.0,True,78.2944564819336,75.31710052490234,83.9608154296875,39.79008483886719,66.43258666992188,3,16,100.0
2022-08-18 16:55:00+00:00,80.0,58.0,True,77.33985900878906,74.68388366699219,83.9608154296875,39.79008483886719,66.32649230957031,3,16,100.0
2022-08-18 17:00:00+00:00,80.0,58.0,True,77.00186157226562,74.6801986694336,84.3784408569336,39.61532974243164,66.6881332397461,3,17,100.0
2022-08-18 17:05:00+00:00,80.0,58.0,True,77.28862762451172,74.98116302490234,85.01416015625,39.14001083374024,66.92030334472656,3,17,100.0
2022-08-18 17:10:00+00:00,80.0,58.0,True,77.54301452636719,75.2800521850586,86.07328033447266,37.17990112304688,67.01500701904297,3,17,100.0
2022-08-18 17:15:00+00:00,80.0,58.0,True,78.1808090209961,74.9820785522461,86.3997573852539,36.70190048217773,67.15377044677734,3,17,100.0
2022-08-18 17:20:00+00:00,80.0,58.0,True,77.83724212646484,74.67866516113281,86.3997573852539,36.63113021850586,67.07402038574219,3,17,100.0
2022-08-18 17:25:00+00:00,80.0,58.0,True,78.12123107910156,74.67630767822266,86.70269012451172,36.15379333496094,67.05367279052734,3,17,100.0
2022-08-18 17:30:00+00:00,80.0,58.0,True,77.49996185302734,74.9835433959961,86.70269012451172,36.283329010009766,67.0895767211914,3,17,100.0
2022-08-18 17:35:00+00:00,80.0,58.0,True,77.48381805419922,75.28812408447266,87.47608947753906,35.30826568603516,67.40235900878906,3,17,100.0
2022-08-18 17:40:00+00:00,80.0,58.0,True,77.1524887084961,74.68621063232422,87.8485336303711,32.27251052856445,66.49146270751953,3,17,100.0
2022-08-18 17:45:00+00:00,80.0,58.0,True,77.1216049194336,75.01077270507812,88.14643096923828,34.187557220458984,67.45470428466797,3,17,100.0
2022-08-18 17:50:00+00:00,80.0,58.0,True,78.08564758300781,74.70658874511719,88.14643096923828,34.09098052978516,67.29290008544922,3,17,100.0
2022-08-18 17:55:00+00:00,80.0,58.0,True,78.07339477539062,74.69345092773438,87.46263885498047,33.16279220581055,66.39108276367188,3,17,100.0
2022-08-18 18:00:00+00:00,80.0,58.0,True,77.73246002197266,74.69345092773438,88.09581756591797,32.99368667602539,66.93370056152344,3,18,100.0
2022-08-18 18:05:00+00:00,80.0,58.0,True,76.7688980102539,74.69345092773438,88.09581756591797,33.3838996887207,67.02124786376953,3,18,100.0
2022-08-18 18:10:00+00:00,80.0,58.0,True,77.34375762939453,74.69345092773438,88.43695831298828,32.17912292480469,66.80535125732422,3,18,100.0
2022-08-18 18:15:00+00:00,80.0,58.0,True,76.94329071044922,74.05033111572266,88.73487091064453,30.625059127807617,66.35563659667969,3,18,100.0
2022-08-18 18:20:00+00:00,80.0,58.0,True,76.94103240966797,74.36559295654297,88.37877655029297,31.066041946411133,66.22404479980469,3,18,100.0
2022-08-18 18:25:00+00:00,80.0,58.0,True,76.95592498779297,74.67533874511719,88.72113800048828,31.16779136657715,66.69190216064453,3,18,100.0
2022-08-18 18:30:00+00:00,80.0,58.0,True,76.9367446899414,74.66947174072266,88.37388610839844,31.113584518432617,66.33222961425781,3,18,100.0
2022-08-18 18:35:00+00:00,80.0,58.0,True,76.93458557128906,74.6423568725586,88.67486572265625,31.33680725097656,66.62944793701172,3,18,100.0
2022-08-18 18:40:00+00:00,80.0,58.0,True,77.54190063476562,74.3309555053711,88.67486572265625,30.07347297668457,66.33126068115234,3,18,100.0
2022-08-18 18:45:00+00:00,80.0,58.0,True,77.86287689208984,74.6509780883789,88.9839859008789,30.29835319519043,66.54895782470703,3,18,100.0
2022-08-18 18:50:00+00:00,80.0,58.0,True,78.1711196899414,74.93254852294922,89.94120788574219,31.0980167388916,67.51117706298828,3,18,100.0
2022-08-18 18:55:00+00:00,80.0,58.0,True,77.1903076171875,74.9209213256836,89.94120788574219,30.90387725830078,67.4461669921875,3,18,100.0
2022-08-18 19:00:00+00:00,80.0,58.0,True,76.47444915771484,74.31027221679688,89.94120788574219,28.59137535095215,66.334228515625,3,19,100.0
2022-08-18 19:05:00+00:00,70.1000000014901,58.0,True,76.50181579589844,74.30514526367188,90.2652587890625,28.92914581298828,66.72770690917969,3,19,100.0
2022-08-18 19:10:00+00:00,70.4500000067055,58.0,True,76.1617660522461,73.96456909179688,89.94335174560547,28.618017196655277,66.25318908691406,3,19,100.0
2022-08-18 19:15:00+00:00,70.8000000119209,58.0,True,77.43289947509766,74.26535034179688,89.163818359375,29.14659118652344,65.99036407470703,3,19,100.0
2022-08-18 19:20:00+00:00,71.1000000163913,58.0,True,77.75496673583984,74.88652801513672,89.54154968261719,29.348682403564453,66.60841369628906,3,19,100.0
2022-08-18 19:25:00+00:00,71.4500000216067,58.0,True,77.7173843383789,74.53346252441406,90.1753158569336,27.439403533935547,66.19602966308594,3,19,100.0
2022-08-18 19:30:00+00:00,71.8000000268221,58.0,True,76.07400512695312,73.92742156982422,90.52086639404295,27.27216339111328,66.31678009033203,3,19,100.0
2022-08-18 19:35:00+00:00,72.1000000312924,58.0,True,76.66548919677734,74.2276382446289,90.90414428710938,28.33679962158203,66.93289947509766,3,19,100.0
2022-08-18 19:40:00+00:00,72.4500000365078,58.0,True,76.90962219238281,74.54129028320312,90.89698791503906,28.249557495117188,67.00898742675781,3,19,100.0
2022-08-18 19:45:00+00:00,72.8000000417233,58.0,True,77.52655792236328,74.84512329101562,91.2856674194336,28.083574295043945,67.20027160644531,3,19,100.0
2022-08-18 19:50:00+00:00,73.1000000461936,58.0,True,78.16251373291016,75.15193176269531,92.04877471923828,27.36107063293457,67.41070556640625,3,19,100.0
2022-08-18 19:55:00+00:00,73.450000051409,58.0,True,77.8157958984375,74.84457397460938,92.04877471923828,27.155517578125,67.33812713623047,3,19,100.0
2022-08-18 20:00:00+00:00,73.8000000566244,58.0,True,76.88887786865234,74.22148895263672,91.02323150634766,26.415151596069336,66.09786987304688,3,20,100.0
2022-08-18 20:05:00+00:00,74.1000000610948,58.0,True,76.25703430175781,73.26470184326172,89.85194396972656,26.991436004638672,65.76183319091797,3,20,100.0
2022-08-18 20:10:00+00:00,74.4500000663102,58.0,True,76.57731628417969,73.57496643066406,89.21023559570312,29.22620010375977,66.015869140625,3,20,100.0
2022-08-18 20:15:00+00:00,74.8000000715256,58.0,True,77.92243957519531,74.8380355834961,88.8873291015625,33.17539596557617,67.50218200683594,3,20,100.0
2022-08-18 20:20:00+00:00,75.1000000759959,58.0,True,78.84630584716797,75.7608642578125,88.8873291015625,33.772212982177734,67.58291625976562,3,20,100.0
2022-08-18 20:25:00+00:00,75.4500000812113,58.0,True,78.84549713134766,75.75802612304688,88.8873291015625,33.75803756713867,67.91229248046875,3,20,100.0
2022-08-18 20:30:00+00:00,75.8000000864267,58.0,True,79.17320251464844,76.06089782714844,90.30252838134766,32.891441345214844,68.4151840209961,3,20,100.0
2022-08-18 20:35:00+00:00,76.1000000908971,58.0,True,78.50682067871094,75.4013442993164,90.26179504394533,31.720993041992188,67.9695816040039,3,20,100.0
2022-08-18 20:40:00+00:00,76.4500000961125,58.0,True,79.11459350585938,75.70323944091797,89.85137176513672,32.338382720947266,67.72278594970703,3,20,100.0
2022-08-18 20:45:00+00:00,76.8000001013279,58.0,True,78.78753662109375,75.37712097167969,89.46829223632812,32.33987045288086,67.5286636352539,3,20,100.0
2022-08-18 20:50:00+00:00,77.1000001057982,58.0,True,79.05917358398438,75.67790222167969,89.46829223632812,33.666866302490234,68.00049591064453,3,20,100.0
2022-08-18 20:55:00+00:00,77.4500001110137,58.0,True,78.0858154296875,75.67790222167969,88.50950622558594,34.32297134399414,67.7156982421875,3,20,100.0
2022-08-18 21:00:00+00:00,77.8000001162291,58.0,True,79.07061004638672,75.98279571533203,87.7488021850586,35.699466705322266,67.65808868408203,3,21,100.0
2022-08-18 21:05:00+00:00,78.1000001206994,58.0,True,79.05032348632812,75.65422821044922,87.7488021850586,35.154354095458984,67.41844940185547,3,21,100.0
2022-08-18 21:10:00+00:00,78.4500001259148,58.0,True,78.99095153808594,75.3448715209961,87.7488021850586,35.154354095458984,67.40043640136719,3,21,100.0
2022-08-18 21:15:00+00:00,78.8000001311302,58.0,True,79.28954315185547,75.96482849121094,87.7488021850586,35.341800689697266,67.5416030883789,3,21,100.0
2022-08-18 21:20:00+00:00,79.1000001356006,58.0,True,78.93720245361328,75.96176147460938,87.42386627197266,37.05308532714844,67.8271255493164,3,21,100.0
2022-08-18 21:25:00+00:00,79.450000140816,58.0,True,79.26634979248047,75.66291809082031,86.5079345703125,38.1594123840332,67.71196746826172,3,21,100.0
2022-08-18 21:30:00+00:00,79.8000001460314,58.0,True,79.26634979248047,76.26527404785156,86.20263671875,38.70049285888672,67.68623352050781,3,21,100.0
2022-08-18 21:35:00+00:00,80.0,58.0,True,78.94933319091797,75.64098358154297,86.20263671875,37.81724548339844,67.27520751953125,3,21,100.0
2022-08-18 21:40:00+00:00,80.0,58.0,True,79.33448791503906,75.62905883789062,86.20263671875,38.724876403808594,67.64907836914062,3,21,100.0
2022-08-18 21:45:00+00:00,80.0,58.0,True,78.05833435058594,75.31436920166016,86.20263671875,36.45903778076172,66.80301666259766,3,21,100.0
2022-08-18 21:50:00+00:00,80.0,58.0,True,78.68054962158203,75.61480712890625,86.20263671875,37.052223205566406,67.08218383789062,3,21,100.0
2022-08-18 21:55:00+00:00,80.0,58.0,True,78.74246978759766,75.61140441894531,85.88319396972656,37.862342834472656,67.0704574584961,3,21,100.0
2022-08-18 22:00:00+00:00,80.0,58.0,True,78.70205688476562,75.30892944335938,85.88319396972656,38.84967803955078,67.39087677001953,3,22,100.0
2022-08-18 22:05:00+00:00,80.0,58.0,True,79.00404357910156,75.91814422607422,85.88319396972656,38.69424819946289,67.28759765625,3,22,100.0
2022-08-18 22:10:00+00:00,80.0,58.0,True,78.67554473876953,75.61238861083984,85.88319396972656,38.31826019287109,67.1390609741211,3,22,100.0
2022-08-18 22:15:00+00:00,80.0,58.0,True,78.65159606933594,75.31310272216797,85.88319396972656,38.195831298828125,67.09024810791016,3,22,100.0
2022-08-18 22:20:00+00:00,80.0,58.0,True,77.71700286865234,75.3123779296875,85.22611236572266,39.21954727172852,67.051513671875,3,22,100.0
2022-08-18 22:25:00+00:00,80.0,58.0,True,78.67937469482422,75.61096954345703,85.22611236572266,38.6019401550293,66.84074401855469,3,22,100.0
2022-08-18 22:30:00+00:00,80.0,58.0,True,78.66459655761719,75.31151580810547,84.92344665527344,40.03570175170898,67.15132904052734,3,22,100.0
2022-08-18 22:35:00+00:00,80.0,58.0,True,78.32017517089844,75.32299041748047,84.92344665527344,38.73971939086914,66.84719848632812,3,22,100.0
2022-08-18 22:40:00+00:00,80.0,58.0,True,78.6237564086914,75.62620544433594,84.92344665527344,38.50228500366211,66.80091857910156,3,22,100.0
2022-08-18 22:45:00+00:00,80.0,58.0,True,78.92529296875,75.63032531738281,84.92344665527344,39.6806526184082,67.01537322998047,3,22,100.0
2022-08-18 22:50:00+00:00,80.0,58.0,True,78.63138580322266,75.32540130615234,84.92344665527344,40.03720474243164,66.98542022705078,3,22,100.0
2022-08-18 22:55:00+00:00,80.0,58.0,True,78.93934631347656,75.62962341308594,84.92344665527344,39.61855316162109,66.77997589111328,3,22,100.0
2022-08-18 23:00:00+00:00,80.0,58.0,True,78.95980834960938,75.62950134277344,84.62418365478516,40.54428863525391,67.11026000976562,3,23,100.0
2022-08-18 23:05:00+00:00,80.0,58.0,True,78.30410766601562,75.32760620117188,84.62418365478516,40.30393600463867,67.04732513427734,3,23,100.0
2022-08-18 23:10:00+00:00,80.0,58.0,True,77.67281341552734,75.32564544677734,84.62418365478516,40.998817443847656,67.18439483642578,3,23,100.0
2022-08-18 23:15:00+00:00,80.0,58.0,True,78.63282012939453,75.6356201171875,84.28145599365234,41.18231964111328,67.08856964111328,3,23,100.0
2022-08-18 23:20:00+00:00,80.0,58.0,True,78.64131164550781,75.33690643310547,83.96904754638672,42.68439102172852,67.31403350830078,3,23,100.0
2022-08-18 23:25:00+00:00,80.0,58.0,True,77.63796997070312,75.6360855102539,83.65823364257812,42.7573356628418,67.11775207519531,3,23,100.0
2022-08-18 23:30:00+00:00,80.0,58.0,True,78.55970764160156,75.33568572998047,83.65823364257812,42.59048843383789,67.0057373046875,3,23,100.0
2022-08-18 23:35:00+00:00,80.0,58.0,True,78.50421905517578,75.32373046875,83.65823364257812,42.97429656982422,67.16584777832031,3,23,100.0
2022-08-18 23:40:00+00:00,80.0,58.0,True,77.86991119384766,75.33163452148438,83.65823364257812,43.0898551940918,67.2027587890625,3,23,100.0
2022-08-18 23:45:00+00:00,80.0,58.0,True,77.56077575683594,75.63291931152344,83.35464477539062,43.52754974365234,67.0008316040039,3,23,100.0
2022-08-18 23:50:00+00:00,80.0,58.0,True,78.49024200439453,75.63001251220703,83.35464477539062,43.350547790527344,66.90209197998047,3,23,100.0
2022-08-18 23:55:00+00:00,80.0,58.0,True,77.90142822265625,75.02275848388672,83.35464477539062,43.5074348449707,66.92845916748047,3,23,100.0
2022-08-19 00:00:00+00:00,80.0,58.0,True,77.30999755859375,75.02322387695312,83.05702209472656,43.69403839111328,66.91043090820312,4,0,100.0
2022-08-19 00:05:00+00:00,80.0,58.0,True,78.28587341308594,75.33316802978516,83.05702209472656,44.28486251831055,66.9931640625,4,0,100.0
2022-08-19 00:10:00+00:00,80.0,58.0,True,78.57341003417969,75.32513427734375,82.71913146972656,44.542259216308594,66.88349151611328,4,0,100.0
2022-08-19 00:15:00+00:00,80.0,58.0,True,77.88041687011719,75.31103515625,82.71913146972656,45.74879455566406,67.2862319946289,4,0,100.0
2022-08-19 00:20:00+00:00,80.0,58.0,True,77.8731689453125,75.61344909667969,82.42057800292969,45.56784057617188,67.1080322265625,4,0,100.0
2022-08-19 00:25:00+00:00,80.0,58.0,True,78.49402618408203,75.61344909667969,82.42057800292969,45.9288444519043,66.99172973632812,4,0,100.0
2022-08-19 00:30:00+00:00,80.0,58.0,True,77.8082046508789,75.27787017822266,82.10968780517578,45.42354965209961,66.76808166503906,4,0,100.0
2022-08-19 00:35:00+00:00,80.0,58.0,True,77.75438690185547,75.57974243164062,82.10968780517578,47.15030670166016,67.32080078125,4,0,100.0
2022-08-19 00:40:00+00:00,80.0,58.0,True,78.73357391357422,75.57974243164062,82.10968780517578,47.15030670166016,67.16507720947266,4,0,100.0
2022-08-19 00:45:00+00:00,80.0,58.0,True,77.80158996582031,75.57344818115234,81.802001953125,47.69182968139648,67.15249633789062,4,0,100.0
2022-08-19 00:50:00+00:00,80.0,58.0,True,78.4424057006836,75.88021850585938,81.802001953125,48.14288711547852,67.2086181640625,4,0,100.0
2022-08-19 00:55:00+00:00,80.0,58.0,True,78.74069213867188,75.87285614013672,81.4852523803711,48.49843978881836,67.16919708251953,4,0,100.0
2022-08-19 01:00:00+00:00,80.0,58.0,True,78.43628692626953,75.87285614013672,81.17200469970703,48.47298431396485,67.03438568115234,4,1,100.0
2022-08-19 01:05:00+00:00,80.0,58.0,True,78.7305679321289,75.87519836425781,81.17200469970703,49.02756118774414,67.17547607421875,4,1,100.0
2022-08-19 01:10:00+00:00,80.0,58.0,True,78.74273681640625,75.8854751586914,80.84638977050781,50.2645263671875,67.27388000488281,4,1,100.0
2022-08-19 01:15:00+00:00,80.0,58.0,True,78.74273681640625,75.8854751586914,80.84638977050781,49.8527946472168,67.00556945800781,4,1,100.0
2022-08-19 01:20:00+00:00,70.1000000014901,58.0,True,78.73399353027344,75.86582946777344,80.84638977050781,50.30269241333008,67.130859375,4,1,100.0
2022-08-19 01:25:00+00:00,70.4500000067055,58.0,True,78.09021759033203,75.55351257324219,80.54902648925781,50.78455352783203,67.2303237915039,4,1,100.0
2022-08-19 01:30:00+00:00,70.8000000119209,58.0,True,78.71007537841797,75.85408782958984,80.54902648925781,50.6556396484375,67.07585906982422,4,1,100.0
2022-08-19 01:35:00+00:00,71.1000000163913,58.0,True,78.07115936279297,75.54993438720703,80.23960876464844,51.097076416015625,67.11219024658203,4,1,100.0
2022-08-19 01:40:00+00:00,71.4500000216067,58.0,True,78.05682373046875,75.8482894897461,80.23960876464844,51.4425048828125,67.12789154052734,4,1,100.0
2022-08-19 01:45:00+00:00,71.8000000268221,58.0,True,78.6918716430664,75.85297393798828,80.23960876464844,51.24352264404297,66.98987579345703,4,1,100.0
2022-08-19 01:50:00+00:00,72.1000000312924,58.0,True,77.74270629882812,75.85297393798828,80.23960876464844,51.4356689453125,67.025634765625,4,1,100.0
2022-08-19 01:55:00+00:00,72.4500000365078,58.0,True,78.36542510986328,75.5348892211914,79.9367446899414,52.138553619384766,67.0421142578125,4,1,100.0
2022-08-19 02:00:00+00:00,72.8000000417233,58.0,True,78.39234924316406,75.53520965576172,79.63263702392578,52.18872833251953,66.89702606201172,4,2,100.0
2022-08-19 02:05:00+00:00,73.1000000461936,58.0,True,77.1246109008789,74.9355697631836,79.63263702392578,52.995452880859375,67.11829376220703,4,2,100.0
2022-08-19 02:10:00+00:00,73.450000051409,58.0,True,78.0696029663086,75.2417984008789,79.63263702392578,52.75809097290039,67.00381469726562,4,2,100.0
2022-08-19 02:15:00+00:00,73.8000000566244,58.0,True,77.39883422851562,74.93435668945312,79.63263702392578,52.33949279785156,66.86205291748047,4,2,100.0
2022-08-19 02:20:00+00:00,74.1000000610948,58.0,True,77.36669158935547,75.54386138916016,79.33142852783203,52.73551559448242,66.81974029541016,4,2,100.0
2022-08-19 02:25:00+00:00,74.4500000663102,58.0,True,78.30512237548828,75.22763061523438,79.33142852783203,53.54126739501953,66.99384307861328,4,2,100.0
2022-08-19 02:30:00+00:00,74.8000000715256,58.0,True,77.37467956542969,75.2083969116211,79.03005981445312,53.31337356567383,66.78217315673828,4,2,100.0
2022-08-19 02:35:00+00:00,75.1000000759959,58.0,True,78.3191146850586,75.51585388183594,79.03005981445312,53.79716110229492,66.9215316772461,4,2,100.0
2022-08-19 02:40:00+00:00,75.4500000812113,58.0,True,77.05657958984375,74.89146423339844,79.03005981445312,54.06932067871094,66.97682189941406,4,2,100.0
2022-08-19 02:45:00+00:00,75.8000000864267,58.0,True,77.65955352783203,75.49006652832031,79.03005981445312,54.36781692504883,66.96372985839844,4,2,100.0
2022-08-19 02:50:00+00:00,76.1000000908971,58.0,True,78.3088150024414,75.4878921508789,78.703369140625,55.02886199951172,66.92230987548828,4,2,100.0
2022-08-19 02:55:00+00:00,76.4500000961125,58.0,True,77.89179229736328,75.18203735351562,78.703369140625,56.10552597045898,67.14391326904297,4,2,100.0
2022-08-19 03:00:00+00:00,76.8000001013279,58.0,True,78.20674133300781,75.49533081054688,78.703369140625,56.29966354370117,67.18396759033203,4,3,100.0
2022-08-19 03:05:00+00:00,77.1000001057982,58.0,True,77.86869812011719,75.20285034179688,78.39290618896484,55.96986770629883,66.9215316772461,4,3,100.0
2022-08-19 03:10:00+00:00,77.4500001110137,58.0,True,77.23385620117188,75.20285034179688,78.0739517211914,56.7882080078125,66.94218444824219,4,3,100.0
2022-08-19 03:15:00+00:00,77.8000001162291,58.0,True,78.20555114746094,75.51164245605469,78.0739517211914,57.19664764404297,67.0409927368164,4,3,100.0
2022-08-19 03:20:00+00:00,78.1000001206994,58.0,True,77.58931732177734,74.88856506347656,78.0739517211914,57.473445892333984,67.08458709716797,4,3,100.0
2022-08-19 03:25:00+00:00,78.4500001259148,58.0,True,78.48948669433594,75.51439666748047,78.0739517211914,57.50117874145508,67.01596069335938,4,3,100.0
2022-08-19 03:30:00+00:00,78.8000001311302,58.0,True,78.1747055053711,75.51319885253906,77.7636489868164,57.56458282470703,66.79341125488281,4,3,100.0
2022-08-19 03:35:00+00:00,79.1000001356006,58.0,True,78.1747055053711,75.51319885253906,77.7636489868164,56.98490905761719,66.61640930175781,4,3,100.0
2022-08-19 03:40:00+00:00,79.450000140816,58.0,True,78.19941711425781,75.50618743896484,77.7636489868164,56.98490905761719,66.5555191040039,4,3,100.0
2022-08-19 03:45:00+00:00,79.8000001460314,58.0,True,77.85115814208984,75.20211791992188,77.7636489868164,57.41719055175781,66.65480041503906,4,3,100.0
2022-08-19 03:50:00+00:00,80.0,58.0,True,78.17256164550781,75.5020751953125,77.7636489868164,57.9560432434082,66.81939697265625,4,3,100.0
2022-08-19 03:55:00+00:00,80.0,58.0,True,77.88623046875,75.201171875,77.7636489868164,57.80595779418945,66.7820053100586,4,3,100.0
2022-08-19 04:00:00+00:00,80.0,58.0,True,77.89104461669922,75.50353240966797,77.46508026123047,57.96895599365234,66.81471252441406,4,4,100.0
2022-08-19 04:05:00+00:00,80.0,58.0,True,78.19708251953125,75.49128723144531,77.14923858642578,59.75860595703125,67.00210571289062,4,4,100.0
2022-08-19 04:10:00+00:00,80.0,58.0,True,77.24987030029297,75.49128723144531,77.14923858642578,59.38525772094727,66.86471557617188,4,4,100.0
2022-08-19 04:15:00+00:00,80.0,58.0,True,78.29511260986328,75.48950958251953,77.14923858642578,59.767852783203125,66.87841033935547,4,4,100.0
2022-08-19 04:20:00+00:00,80.0,58.0,True,77.95925903320312,75.18318176269531,76.80963134765625,60.90448760986328,67.06087493896484,4,4,100.0
2022-08-19 04:25:00+00:00,80.0,58.0,True,78.263427734375,75.18318176269531,76.80963134765625,61.06546401977539,66.88019561767578,4,4,100.0
2022-08-19 04:30:00+00:00,80.0,58.0,True,78.22459411621094,75.18318176269531,76.50818634033203,61.05240631103516,66.81061553955078,4,4,100.0
2022-08-19 04:35:00+00:00,80.0,58.0,True,77.30611419677734,75.18318176269531,76.50818634033203,60.85356521606445,66.72322082519531,4,4,100.0
2022-08-19 04:40:00+00:00,80.0,58.0,True,78.26864624023438,75.50016021728516,76.50818634033203,61.84434509277344,66.94123077392578,4,4,100.0
2022-08-19 04:45:00+00:00,80.0,58.0,True,77.64527893066406,75.50016021728516,76.20006561279297,62.033790588378906,66.81156158447266,4,4,100.0
2022-08-19 04:50:00+00:00,80.0,58.0,True,77.9572982788086,75.19108581542969,76.20006561279297,62.23652648925781,66.78480529785156,4,4,100.0
2022-08-19 04:55:00+00:00,80.0,58.0,True,77.62095642089844,75.19108581542969,76.20006561279297,62.06356048583984,66.65624237060547,4,4,100.0
2022-08-19 05:00:00+00:00,80.0,58.0,True,78.22881317138672,75.19108581542969,76.20006561279297,62.24625778198242,66.71311950683594,4,5,100.0
2022-08-19 05:05:00+00:00,80.0,58.0,True,77.28572082519531,75.18988037109375,76.20006561279297,63.39315414428711,66.98909759521484,4,5,100.0
2022-08-19 05:10:00+00:00,80.0,58.0,True,78.21845245361328,75.48696899414062,75.89261627197266,63.93352508544922,66.97702026367188,4,5,100.0
2022-08-19 05:15:00+00:00,80.0,58.0,True,77.27253723144531,75.17749786376953,75.89261627197266,63.93352508544922,66.88642883300781,4,5,100.0
2022-08-19 05:20:00+00:00,80.0,58.0,True,78.22344970703125,75.47605895996094,75.58589935302734,64.88430786132812,67.01029968261719,4,5,100.0
2022-08-19 05:25:00+00:00,80.0,58.0,True,77.91027069091797,75.17646789550781,75.58589935302734,64.16233825683594,66.81948852539062,4,5,100.0
2022-08-19 05:30:00+00:00,80.0,58.0,True,77.6048812866211,75.15203857421875,75.58589935302734,65.1617431640625,66.99018859863281,4,5,100.0
2022-08-19 05:35:00+00:00,80.0,58.0,True,78.22473907470703,75.45053100585938,75.58589935302734,65.1617431640625,66.93741607666016,4,5,100.0
2022-08-19 05:40:00+00:00,80.0,58.0,True,77.87421417236328,75.14310455322266,75.2611312866211,65.17720031738281,66.72462463378906,4,5,100.0
