time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-08-19 05:45:00+00:00,80.0,58.0,True,77.2116928100586,75.44515228271484,75.2611312866211,65.85327911376953,66.8368148803711,4,5,100.0
2022-08-19 05:50:00+00:00,80.0,58.0,True,78.17618560791016,75.12799072265625,75.2611312866211,66.03314208984375,66.83677673339844,4,5,100.0
2022-08-19 05:55:00+00:00,80.0,58.0,True,77.2070083618164,75.12836456298828,74.65079498291016,67.25424194335938,66.8624496459961,4,5,100.0
2022-08-19 06:00:00+00:00,80.0,58.0,True,77.84677124023438,75.12006378173828,74.65079498291016,66.65921020507812,66.5550537109375,4,6,100.0
2022-08-19 06:05:00+00:00,80.0,58.0,True,77.84744262695312,74.81416320800781,74.65079498291016,66.67630767822266,66.55988311767578,4,6,100.0
2022-08-19 06:10:00+00:00,80.0,58.0,True,77.84744262695312,75.1135025024414,74.65079498291016,66.67630767822266,66.56822967529297,4,6,100.0
2022-08-19 06:15:00+00:00,80.0,58.0,True,77.86083984375,75.1166763305664,74.3517074584961,67.36546325683594,66.63136291503906,4,6,100.0
2022-08-19 06:20:00+00:00,80.0,58.0,True,77.24169921875,75.1166763305664,74.3517074584961,67.755859375,66.55169677734375,4,6,100.0
2022-08-19 06:25:00+00:00,80.0,58.0,True,77.86661529541016,74.81719970703125,74.3517074584961,67.95346069335938,66.55960845947266,4,6,100.0
2022-08-19 06:30:00+00:00,80.0,58.0,True,77.84840393066406,75.13055419921875,74.05317687988281,67.7719497680664,66.41253662109375,4,6,100.0
2022-08-19 06:35:00+00:00,80.0,58.0,True,77.7904281616211,74.81490325927734,74.05317687988281,67.61470794677734,66.33551025390625,4,6,100.0
2022-08-19 06:40:00+00:00,80.0,58.0,True,77.75836181640625,74.81490325927734,74.05317687988281,67.61470794677734,66.32430267333984,4,6,100.0
2022-08-19 06:45:00+00:00,80.0,58.0,True,77.75836181640625,74.81490325927734,74.05317687988281,67.61470794677734,66.19837951660156,4,6,100.0
2022-08-19 06:50:00+00:00,80.0,58.0,True,77.71923828125,74.50057983398438,73.74638366699219,67.94766998291016,66.0498275756836,4,6,100.0
2022-08-19 06:55:00+00:00,80.0,58.0,True,78.02466583251953,74.80342864990234,73.44263458251953,68.11359405517578,65.92809295654297,4,6,100.0
2022-08-19 07:00:00+00:00,80.0,58.0,True,78.02466583251953,74.80342864990234,73.44263458251953,68.45577239990234,65.888916015625,4,7,100.0
2022-08-19 07:05:00+00:00,80.0,58.0,True,78.02466583251953,74.80342864990234,73.13177490234375,68.81481170654297,65.83086395263672,4,7,100.0
2022-08-19 07:10:00+00:00,80.0,58.0,True,78.63623046875,75.10099029541016,73.13177490234375,68.49085235595703,65.72823333740234,4,7,100.0
2022-08-19 07:15:00+00:00,80.0,58.0,True,78.63623046875,75.10099029541016,73.13177490234375,68.90177154541016,65.76769256591797,4,7,100.0
2022-08-19 07:20:00+00:00,80.0,58.0,True,78.63623046875,75.10099029541016,73.13177490234375,69.31049346923828,65.86808776855469,4,7,100.0
2022-08-19 07:25:00+00:00,80.0,58.0,True,78.63623046875,75.10099029541016,73.13177490234375,70.11709594726562,65.986328125,4,7,100.0
2022-08-19 07:30:00+00:00,80.0,58.0,True,78.63623046875,75.10099029541016,73.13177490234375,70.78341674804688,66.1738052368164,4,7,100.0
2022-08-19 07:35:00+00:00,70.1000000014901,58.0,True,78.63623046875,75.10099029541016,73.13177490234375,70.78341674804688,66.15807342529297,4,7,100.0
2022-08-19 07:40:00+00:00,70.4500000067055,58.0,True,78.63623046875,75.10099029541016,72.82562255859375,71.73419952392578,66.24531555175781,4,7,100.0
2022-08-19 07:45:00+00:00,70.8000000119209,58.0,True,78.63623046875,75.10099029541016,72.82562255859375,72.24577331542969,66.203369140625,4,7,100.0
2022-08-19 07:50:00+00:00,71.1000000163913,58.0,True,78.63623046875,75.10099029541016,72.51806640625,72.65160369873047,66.23516082763672,4,7,100.0
2022-08-19 07:55:00+00:00,71.4500000216067,58.0,True,78.94060516357422,75.39810943603516,72.51806640625,72.81401824951172,66.2890396118164,4,7,100.0
2022-08-19 08:00:00+00:00,71.8000000268221,58.0,True,78.63933563232422,75.39810943603516,72.51806640625,72.81401824951172,66.2540054321289,4,8,100.0
2022-08-19 08:05:00+00:00,72.1000000312924,58.0,True,78.94062042236328,75.39810943603516,72.51806640625,72.84754180908203,66.2501220703125,4,8,100.0
2022-08-19 08:10:00+00:00,72.4500000365078,58.0,True,78.94062042236328,75.39810943603516,72.51806640625,72.69145202636719,66.18441009521484,4,8,100.0
2022-08-19 08:15:00+00:00,72.8000000417233,58.0,True,78.94062042236328,75.39810943603516,72.51806640625,72.68804931640625,66.11880493164062,4,8,100.0
2022-08-19 08:20:00+00:00,73.1000000461936,58.0,True,78.6385726928711,75.39810943603516,72.20621490478516,72.85354614257812,65.99495697021484,4,8,100.0
2022-08-19 08:25:00+00:00,73.450000051409,58.0,True,78.94410705566406,75.39810943603516,72.20621490478516,73.21942901611328,66.0294189453125,4,8,100.0
2022-08-19 08:30:00+00:00,73.8000000566244,58.0,True,78.94410705566406,75.39810943603516,72.20621490478516,73.6107177734375,66.0774917602539,4,8,100.0
2022-08-19 08:35:00+00:00,74.1000000610948,58.0,True,78.94715881347656,75.39810943603516,72.20621490478516,74.47956085205078,66.20246887207031,4,8,100.0
2022-08-19 08:40:00+00:00,74.4500000663102,58.0,True,78.94715881347656,75.39810943603516,71.90003967285156,74.62902069091797,66.21378326416016,4,8,100.0
2022-08-19 08:45:00+00:00,74.8000000715256,58.0,True,78.94715881347656,75.39810943603516,71.90003967285156,74.42048645019531,65.93941497802734,4,8,100.0
2022-08-19 08:50:00+00:00,75.1000000759959,58.0,True,78.94715881347656,75.39810943603516,71.60010528564453,74.591796875,65.87608337402344,4,8,100.0
2022-08-19 08:55:00+00:00,75.4500000812113,58.0,True,78.94715881347656,75.39810943603516,71.60010528564453,74.43500518798828,65.81993103027344,4,8,100.0
2022-08-19 09:00:00+00:00,75.8000000864267,58.0,True,78.94715881347656,75.39810943603516,71.60010528564453,74.43500518798828,65.81070709228516,4,9,100.0
2022-08-19 09:05:00+00:00,76.1000000908971,58.0,True,78.6455307006836,75.09911346435547,71.60010528564453,74.46354675292969,65.86736297607422,4,9,100.0
2022-08-19 09:10:00+00:00,76.4500000961125,58.0,True,78.6455307006836,75.09911346435547,71.60010528564453,74.66853332519531,65.84193420410156,4,9,100.0
2022-08-19 09:15:00+00:00,76.8000001013279,58.0,True,78.6455307006836,75.09911346435547,71.60010528564453,74.46077728271484,65.77069854736328,4,9,100.0
2022-08-19 09:20:00+00:00,77.1000001057982,58.0,True,78.6455307006836,75.09911346435547,71.60010528564453,75.29766845703125,65.93614196777344,4,9,100.0
2022-08-19 09:25:00+00:00,77.4500001110137,58.0,True,78.34529113769531,75.09911346435547,71.60010528564453,75.74027252197266,65.94070434570312,4,9,100.0
2022-08-19 09:30:00+00:00,77.8000001162291,58.0,True,78.6512451171875,75.09911346435547,71.30070495605469,76.66043090820312,66.02330017089844,4,9,100.0
2022-08-19 09:35:00+00:00,78.1000001206994,58.0,True,78.6512451171875,75.09911346435547,71.30070495605469,77.39134216308594,66.09064483642578,4,9,100.0
2022-08-19 09:40:00+00:00,78.4500001259148,58.0,True,79.26565551757812,75.39852905273438,70.99810791015625,77.69786834716797,66.02034759521484,4,9,100.0
2022-08-19 09:45:00+00:00,78.8000001311302,58.0,True,78.34705352783203,75.0960922241211,70.99810791015625,78.05400085449219,66.06661224365234,4,9,100.0
2022-08-19 09:50:00+00:00,79.1000001356006,58.0,True,78.34705352783203,75.0960922241211,70.99810791015625,77.4089584350586,65.86238861083984,4,9,100.0
2022-08-19 09:55:00+00:00,79.450000140816,58.0,True,78.34705352783203,75.0960922241211,70.99810791015625,77.67835998535156,65.86455535888672,4,9,100.0
2022-08-19 10:00:00+00:00,79.8000001460314,58.0,True,78.34705352783203,75.0960922241211,70.99810791015625,76.88412475585938,65.63899230957031,4,10,100.0
2022-08-19 10:05:00+00:00,80.0,58.0,True,78.34705352783203,75.0960922241211,70.69136047363281,78.0672607421875,65.7335433959961,4,10,100.0
2022-08-19 10:10:00+00:00,80.0,58.0,True,78.65584564208984,75.0960922241211,70.69136047363281,78.28514862060547,65.77503967285156,4,10,100.0
2022-08-19 10:15:00+00:00,80.0,58.0,True,78.35697174072266,75.0960922241211,70.69136047363281,78.2895278930664,65.70641326904297,4,10,100.0
2022-08-19 10:20:00+00:00,80.0,58.0,True,78.65815734863281,75.0960922241211,70.69136047363281,79.31066131591797,65.84982299804688,4,10,100.0
2022-08-19 10:25:00+00:00,80.0,58.0,True,78.65815734863281,75.0960922241211,70.38789367675781,79.47307586669922,65.83186340332031,4,10,100.0
2022-08-19 10:30:00+00:00,80.0,58.0,True,78.65815734863281,75.0960922241211,70.38789367675781,79.65907287597656,65.7298812866211,4,10,100.0
2022-08-19 10:35:00+00:00,80.0,58.0,True,78.65815734863281,75.0960922241211,70.38789367675781,80.25251770019531,65.82351684570312,4,10,100.0
2022-08-19 10:40:00+00:00,80.0,58.0,True,78.65815734863281,75.0960922241211,70.07393646240234,80.94417572021484,65.84419250488281,4,10,100.0
2022-08-19 10:45:00+00:00,80.0,58.0,True,78.65815734863281,75.0960922241211,70.07393646240234,80.75315856933594,65.8193359375,4,10,100.0
2022-08-19 10:50:00+00:00,80.0,58.0,True,78.3602066040039,75.0960922241211,70.07393646240234,80.21100616455078,65.56873321533203,4,10,100.0
2022-08-19 10:55:00+00:00,80.0,58.0,True,78.3602066040039,74.79898071289062,70.07393646240234,80.97630310058594,65.6839828491211,4,10,100.0
2022-08-19 11:00:00+00:00,80.0,58.0,True,78.3602066040039,74.79898071289062,70.07393646240234,80.81917572021484,65.65557861328125,4,11,100.0
2022-08-19 11:05:00+00:00,80.0,58.0,True,79.29713439941406,75.09927368164062,70.07393646240234,80.77368927001953,65.68867492675781,4,11,100.0
2022-08-19 11:10:00+00:00,80.0,58.0,True,80.20074462890625,75.71319580078125,70.07393646240234,80.12586212158203,65.60011291503906,4,11,100.0
2022-08-19 11:15:00+00:00,80.0,58.0,True,79.89541625976562,75.71319580078125,70.07393646240234,80.2867431640625,65.6435775756836,4,11,100.0
2022-08-19 11:20:00+00:00,80.0,58.0,True,79.89541625976562,75.71319580078125,70.07393646240234,80.46043395996094,65.7508316040039,4,11,100.0
2022-08-19 11:25:00+00:00,80.0,58.0,True,79.89541625976562,75.71319580078125,70.07393646240234,80.3023681640625,65.68595886230469,4,11,100.0
2022-08-19 11:30:00+00:00,80.0,58.0,True,79.89541625976562,75.71319580078125,70.07393646240234,80.4588623046875,65.70221710205078,4,11,100.0
2022-08-19 11:35:00+00:00,80.0,58.0,True,79.89541625976562,75.71319580078125,70.07393646240234,80.80307006835938,65.734130859375,4,11,100.0
2022-08-19 11:40:00+00:00,80.0,58.0,True,80.19440460205078,76.01050567626953,70.07393646240234,81.45203399658203,65.91946411132812,4,11,100.0
2022-08-19 11:45:00+00:00,80.0,58.0,True,79.89363098144531,76.01050567626953,70.07393646240234,80.93330383300781,65.80732727050781,4,11,100.0
2022-08-19 11:50:00+00:00,80.0,58.0,True,79.89363098144531,76.01050567626953,70.07393646240234,80.71110534667969,65.74674987792969,4,11,100.0
2022-08-19 11:55:00+00:00,80.0,58.0,True,79.59178924560547,76.01050567626953,70.07393646240234,81.17606353759766,65.9302978515625,4,11,100.0
2022-08-19 12:00:00+00:00,80.0,58.0,True,79.59178924560547,76.01050567626953,70.07393646240234,80.96234130859375,65.89352416992188,4,12,100.0
2022-08-19 12:05:00+00:00,80.0,58.0,True,79.89169311523438,76.01050567626953,70.07393646240234,80.43766021728516,65.96022033691406,4,12,100.0
2022-08-19 12:10:00+00:00,80.0,58.0,True,79.89169311523438,76.01050567626953,70.07393646240234,80.78929138183594,66.0193099975586,4,12,100.0
2022-08-19 12:15:00+00:00,80.0,58.0,True,79.89169311523438,76.01050567626953,70.07393646240234,80.65264892578125,66.0296401977539,4,12,100.0
2022-08-19 12:20:00+00:00,80.0,58.0,True,79.58626556396484,75.71234893798828,70.07393646240234,80.48682403564453,66.04666900634766,4,12,100.0
2022-08-19 12:25:00+00:00,80.0,58.0,True,79.58626556396484,75.71234893798828,70.07393646240234,80.48682403564453,66.07794952392578,4,12,100.0
2022-08-19 12:30:00+00:00,80.0,58.0,True,79.58626556396484,75.71234893798828,70.3906478881836,79.64055633544922,66.00186157226562,4,12,100.0
2022-08-19 12:35:00+00:00,80.0,58.0,True,79.89387512207031,76.01007080078125,70.70057678222656,79.64055633544922,66.19705200195312,4,12,100.0
2022-08-19 12:40:00+00:00,80.0,58.0,True,79.59619140625,76.01007080078125,70.70057678222656,78.45230102539062,66.17760467529297,4,12,100.0
2022-08-19 12:45:00+00:00,80.0,58.0,True,79.89801788330078,76.01007080078125,71.0059585571289,78.92363739013672,66.40985107421875,4,12,100.0
2022-08-19 12:50:00+00:00,80.0,58.0,True,80.20046997070312,76.30947875976562,71.0059585571289,77.57521057128906,66.2647705078125,4,12,100.0
2022-08-19 12:55:00+00:00,80.0,58.0,True,80.20046997070312,76.30947875976562,71.30900573730469,76.7406005859375,66.3079833984375,4,12,100.0
2022-08-19 13:00:00+00:00,80.0,58.0,True,80.20046997070312,76.30947875976562,71.6322021484375,76.75297546386719,66.5280990600586,4,13,100.0
2022-08-19 13:05:00+00:00,80.0,58.0,True,80.50243377685547,76.60667419433594,71.93280792236328,76.12776947021484,66.60883331298828,4,13,100.0
2022-08-19 13:10:00+00:00,80.0,58.0,True,80.80046844482422,76.90866088867188,71.93280792236328,75.34933471679688,66.66279602050781,4,13,100.0
2022-08-19 13:15:00+00:00,80.0,58.0,True,80.80046844482422,76.90866088867188,72.25206756591797,75.34933471679688,66.82332611083984,4,13,100.0
2022-08-19 13:20:00+00:00,80.0,58.0,True,80.79619598388672,76.90866088867188,72.25206756591797,74.6543197631836,66.76644897460938,4,13,100.0
2022-08-19 13:25:00+00:00,80.0,58.0,True,80.79619598388672,76.90866088867188,72.91178894042969,73.73177337646484,67.0008316040039,4,13,100.0
2022-08-19 13:30:00+00:00,80.0,58.0,True,81.0939712524414,76.90866088867188,73.21186828613281,72.31558990478516,67.05769348144531,4,13,100.0
2022-08-19 13:35:00+00:00,80.0,58.0,True,81.0939712524414,76.90866088867188,73.50923919677734,71.3155288696289,66.87872314453125,4,13,100.0
2022-08-19 13:40:00+00:00,80.0,58.0,True,81.39964294433594,77.2078857421875,73.81048583984375,71.93841552734375,67.4900131225586,4,13,100.0
2022-08-19 13:45:00+00:00,80.0,58.0,True,81.69678497314453,77.50788879394531,74.43993377685547,70.38140869140625,67.60480499267578,4,13,100.0
2022-08-19 13:50:00+00:00,70.1000000014901,58.0,True,81.69678497314453,77.50788879394531,74.79888916015625,69.24541473388672,67.54454803466797,4,13,100.0
2022-08-19 13:55:00+00:00,70.4500000067055,58.0,True,81.99585723876953,77.80733489990234,75.1283187866211,69.26494598388672,68.05156707763672,4,13,100.0
2022-08-19 14:00:00+00:00,70.8000000119209,58.0,True,82.29389190673828,77.80733489990234,75.4395751953125,68.80809783935547,68.05900573730469,4,14,100.0
2022-08-19 14:05:00+00:00,71.1000000163913,58.0,True,82.5962142944336,78.10795593261719,75.76844787597656,67.69400024414062,68.07894134521484,4,14,100.0
2022-08-19 14:10:00+00:00,71.4500000216067,58.0,True,82.5962142944336,78.10795593261719,75.76844787597656,66.24853515625,67.77552795410156,4,14,100.0
2022-08-19 14:15:00+00:00,71.8000000268221,58.0,True,82.89803314208984,78.4063720703125,76.0754623413086,66.72058868408203,68.23866271972656,4,14,100.0
2022-08-19 14:20:00+00:00,72.1000000312924,58.0,True,81.96311950683594,78.70516967773438,76.38909912109375,66.33760833740234,68.31991577148438,4,14,100.0
2022-08-19 14:25:00+00:00,72.4500000365078,58.0,True,81.35022735595703,78.10800170898438,76.7022933959961,66.93721771240234,68.84757995605469,4,14,100.0
2022-08-19 14:30:00+00:00,72.8000000417233,58.0,True,81.35022735595703,78.10800170898438,77.0161361694336,66.02142333984375,68.87218475341797,4,14,100.0
2022-08-19 14:35:00+00:00,73.1000000461936,58.0,True,81.65626525878906,78.41228485107422,77.71712493896484,65.70187377929688,69.31621551513672,4,14,100.0
2022-08-19 14:40:00+00:00,73.450000051409,58.0,True,81.65626525878906,78.41228485107422,78.06072998046875,64.66864776611328,69.466064453125,4,14,100.0
2022-08-19 14:45:00+00:00,73.8000000566244,58.0,True,81.65626525878906,78.41228485107422,78.40176391601562,64.00962829589844,69.38661193847656,4,14,100.0
2022-08-19 14:50:00+00:00,74.1000000610948,58.0,True,81.65626525878906,78.71007537841797,78.75943756103516,63.00830841064453,69.56324005126953,4,14,100.0
2022-08-19 14:55:00+00:00,74.4500000663102,58.0,True,81.95909881591797,78.71007537841797,79.4648208618164,61.46750259399414,69.67509460449219,4,14,100.0
2022-08-19 15:00:00+00:00,74.8000000715256,58.0,True,82.25885772705078,78.71007537841797,79.79773712158203,60.89321517944336,69.80510711669922,4,15,100.0
2022-08-19 15:05:00+00:00,75.1000000759959,58.0,True,82.25885772705078,79.00991821289062,79.79773712158203,60.71353149414063,69.78075408935547,4,15,100.0
2022-08-19 15:10:00+00:00,75.4500000812113,58.0,True,82.25885772705078,79.00991821289062,80.49940490722656,59.51068878173828,69.8710708618164,4,15,100.0
2022-08-19 15:15:00+00:00,75.8000000864267,58.0,True,82.55628967285156,79.00991821289062,80.49940490722656,58.86753845214844,69.7756576538086,4,15,100.0
2022-08-19 15:20:00+00:00,76.1000000908971,58.0,True,82.55628967285156,79.00991821289062,80.85841369628906,58.70039367675781,70.00484466552734,4,15,100.0
2022-08-19 15:25:00+00:00,76.4500000961125,58.0,True,82.86774444580078,79.31079864501953,81.93092346191406,56.62446212768555,70.27814483642578,4,15,100.0
2022-08-19 15:30:00+00:00,76.8000001013279,58.0,True,82.56635284423828,79.31079864501953,82.27094268798828,54.93928146362305,70.00160217285156,4,15,100.0
2022-08-19 15:35:00+00:00,77.1000001057982,58.0,True,82.56635284423828,79.31079864501953,82.90607452392578,53.67140197753906,70.24823760986328,4,15,100.0
2022-08-19 15:40:00+00:00,77.4500001110137,58.0,True,82.56635284423828,79.31079864501953,82.90607452392578,53.76521682739258,70.29925537109375,4,15,100.0
2022-08-19 15:45:00+00:00,77.8000001162291,58.0,True,82.8651351928711,79.31079864501953,82.90607452392578,54.67921829223633,70.37592315673828,4,15,100.0
2022-08-19 15:50:00+00:00,78.1000001206994,58.0,True,82.8651351928711,79.31079864501953,82.59516143798828,53.83922958374024,69.9115219116211,4,15,100.0
2022-08-19 15:55:00+00:00,78.4500001259148,58.0,True,82.55523681640625,79.31079864501953,82.59516143798828,54.650169372558594,70.31270599365234,4,15,100.0
2022-08-19 16:00:00+00:00,78.8000001311302,58.0,True,83.1617660522461,79.61627197265625,83.28015899658203,53.49566650390625,70.58690643310547,4,16,100.0
2022-08-19 16:05:00+00:00,79.1000001356006,58.0,True,83.1617660522461,79.61621856689453,83.5876693725586,52.63434982299805,70.3922119140625,4,16,100.0
2022-08-19 16:10:00+00:00,79.450000140816,58.0,True,83.1617660522461,79.61621856689453,83.5876693725586,52.97410202026367,70.47620391845703,4,16,100.0
2022-08-19 16:15:00+00:00,79.8000001460314,58.0,True,82.5505142211914,79.61621856689453,83.97254180908203,52.53012466430664,70.66976928710938,4,16,100.0
2022-08-19 16:20:00+00:00,80.0,58.0,True,83.14958953857422,79.61797332763672,83.97254180908203,52.489654541015625,70.81591033935547,4,16,100.0
2022-08-19 16:25:00+00:00,80.0,58.0,True,83.14958953857422,79.61797332763672,83.65324401855469,53.61032104492188,70.67534637451172,4,16,100.0
2022-08-19 16:30:00+00:00,80.0,58.0,True,83.14958953857422,79.61797332763672,83.65324401855469,53.65685272216797,70.69989013671875,4,16,100.0
2022-08-19 16:35:00+00:00,80.0,58.0,True,83.14958953857422,79.61797332763672,83.3031005859375,54.52449798583984,70.66626739501953,4,16,100.0
2022-08-19 16:40:00+00:00,80.0,58.0,True,83.14958953857422,79.61797332763672,83.95750427246094,55.72946166992188,71.734130859375,4,16,100.0
2022-08-19 16:45:00+00:00,80.0,58.0,True,83.14958953857422,79.61797332763672,83.64938354492188,54.394622802734375,70.99666595458984,4,16,100.0
2022-08-19 16:50:00+00:00,80.0,58.0,True,83.14958953857422,79.61797332763672,84.00384521484375,52.95396041870117,70.87230682373047,4,16,100.0
2022-08-19 16:55:00+00:00,80.0,58.0,True,82.8510971069336,78.98929595947266,84.00384521484375,49.086456298828125,69.6423110961914,4,16,100.0
2022-08-19 17:00:00+00:00,80.0,58.0,True,81.94258880615234,78.3759994506836,84.62044525146484,47.558135986328125,69.56523132324219,4,17,100.0
2022-08-19 17:05:00+00:00,80.0,58.0,True,81.94258880615234,78.3759994506836,84.97352600097656,47.88224029541016,70.00128936767578,4,17,100.0
2022-08-19 17:10:00+00:00,80.0,58.0,True,81.63909912109375,78.3759994506836,84.97352600097656,48.91498947143555,70.35771179199219,4,17,100.0
2022-08-19 17:15:00+00:00,80.0,58.0,True,82.24037170410156,78.67615509033203,84.2503662109375,52.801605224609375,70.84770202636719,4,17,100.0
2022-08-19 17:20:00+00:00,80.0,58.0,True,82.24037170410156,78.67615509033203,83.27205657958984,55.20766830444336,70.7321548461914,4,17,100.0
2022-08-19 17:25:00+00:00,80.0,58.0,True,81.64533996582031,78.05345916748047,81.84110260009766,52.99546432495117,69.03291320800781,4,17,100.0
2022-08-19 17:30:00+00:00,80.0,58.0,True,80.11183166503906,76.83350372314453,81.52479553222656,51.18410110473633,68.09336853027344,4,17,100.0
2022-08-19 17:35:00+00:00,80.0,58.0,True,79.81434631347656,76.83350372314453,82.2557144165039,48.93316268920898,67.94752502441406,4,17,100.0
2022-08-19 17:40:00+00:00,80.0,58.0,True,79.81434631347656,76.53430938720703,82.89225006103516,47.093406677246094,68.33332824707031,4,17,100.0
2022-08-19 17:45:00+00:00,80.0,58.0,True,78.90625762939453,75.94003295898438,83.23719787597656,45.20114517211914,67.4548568725586,4,17,100.0
2022-08-19 17:50:00+00:00,80.0,58.0,True,78.56319427490234,75.31415557861328,82.18102264404297,46.60739517211914,67.12373352050781,4,17,100.0
2022-08-19 17:55:00+00:00,80.0,58.0,True,78.86328887939453,75.6192626953125,81.52107238769531,48.7214469909668,67.32819366455078,4,17,100.0
2022-08-19 18:00:00+00:00,80.0,58.0,True,78.24369049072266,75.9194564819336,81.85626983642578,48.54218292236328,67.85821533203125,4,18,100.0
2022-08-19 18:05:00+00:00,80.0,58.0,True,77.94483184814453,75.61847686767578,82.90025329589844,47.386714935302734,68.19685363769531,4,18,100.0
2022-08-19 18:10:00+00:00,80.0,58.0,True,78.915771484375,75.93614196777344,83.55268859863281,45.5717658996582,68.0842056274414,4,18,100.0
2022-08-19 18:15:00+00:00,80.0,58.0,True,79.21688842773438,76.2338638305664,83.55268859863281,45.08074188232422,68.00337982177734,4,18,100.0
2022-08-19 18:20:00+00:00,80.0,58.0,True,79.51517486572266,76.53224182128906,83.55268859863281,46.44236373901367,68.38229370117188,4,18,100.0
2022-08-19 18:25:00+00:00,80.0,58.0,True,80.16083526611328,77.1312026977539,84.27108764648438,46.364524841308594,68.85856628417969,4,18,100.0
2022-08-19 18:30:00+00:00,80.0,58.0,True,80.46028137207031,77.1312026977539,84.58755493164062,45.266357421875,68.74918365478516,4,18,100.0
2022-08-19 18:35:00+00:00,80.0,58.0,True,80.46028137207031,77.43384552001953,85.6126480102539,43.9117317199707,69.2159423828125,4,18,100.0
2022-08-19 18:40:00+00:00,80.0,58.0,True,80.46028137207031,77.43647766113281,87.13733673095703,40.31047439575195,69.05278778076172,4,18,100.0
2022-08-19 18:45:00+00:00,80.0,58.0,True,80.76814270019531,77.43647766113281,87.80439758300781,38.86553192138672,69.05368041992188,4,18,100.0
2022-08-19 18:50:00+00:00,80.0,58.0,True,80.4416732788086,77.43647766113281,88.55196380615234,37.92818069458008,69.25383758544922,4,18,100.0
2022-08-19 18:55:00+00:00,80.0,58.0,True,81.40611267089844,78.05113983154297,89.56034088134766,37.19588851928711,69.88304138183594,4,18,100.0
2022-08-19 19:00:00+00:00,80.0,58.0,True,81.40611267089844,78.05113983154297,89.92497253417969,37.75246047973633,70.1955795288086,4,19,100.0
2022-08-19 19:05:00+00:00,80.0,58.0,True,81.70796203613281,78.35562896728516,90.25960540771484,37.75484848022461,70.41859436035156,4,19,100.0
2022-08-19 19:10:00+00:00,80.0,58.0,True,81.70796203613281,78.35562896728516,90.57049560546876,36.92789840698242,70.32649993896484,4,19,100.0
2022-08-19 19:15:00+00:00,80.0,58.0,True,81.70796203613281,78.35562896728516,90.8721694946289,37.19681167602539,70.58349609375,4,19,100.0
2022-08-19 19:20:00+00:00,80.0,58.0,True,81.70796203613281,78.35562896728516,90.8721694946289,37.41452026367188,70.51726531982422,4,19,100.0
2022-08-19 19:25:00+00:00,80.0,58.0,True,81.70796203613281,78.656494140625,90.53672790527344,38.25027847290039,70.70170593261719,4,19,100.0
2022-08-19 19:30:00+00:00,80.0,58.0,True,82.009765625,78.656494140625,90.53672790527344,38.38846206665039,71.07677459716797,4,19,100.0
2022-08-19 19:35:00+00:00,80.0,58.0,True,82.009765625,78.656494140625,90.8558120727539,37.77495574951172,70.70219421386719,4,19,100.0
2022-08-19 19:40:00+00:00,80.0,58.0,True,81.71109771728516,78.656494140625,89.73979187011719,38.93532180786133,70.30745697021484,4,19,100.0
2022-08-19 19:45:00+00:00,80.0,58.0,True,81.71109771728516,78.656494140625,89.41602325439453,39.34395217895508,70.35684967041016,4,19,100.0
2022-08-19 19:50:00+00:00,80.0,58.0,True,82.01104736328125,78.656494140625,89.71448516845703,39.25559997558594,70.6055908203125,4,19,100.0
2022-08-19 19:55:00+00:00,80.0,58.0,True,81.71121215820312,78.3538589477539,89.38673400878906,38.49186325073242,69.90013122558594,4,19,100.0
2022-08-19 20:00:00+00:00,80.0,58.0,True,81.41207885742188,78.3538589477539,89.0335693359375,38.64096832275391,69.65228271484375,4,20,100.0
2022-08-19 20:05:00+00:00,71.9133911132813,58.0,True,81.41207885742188,78.3538589477539,88.71007537841797,39.42216491699219,69.91339111328125,4,20,100.0
2022-08-19 20:10:00+00:00,72.0661315917969,58.0,True,81.41207885742188,78.3538589477539,88.71007537841797,39.743953704833984,70.06613159179688,4,20,100.0
2022-08-19 20:15:00+00:00,72.0768508911133,58.0,True,81.7109146118164,78.3538589477539,88.35376739501953,40.66972351074219,70.07685089111328,4,20,100.0
2022-08-19 20:20:00+00:00,72.0982208251953,58.0,True,81.7109146118164,78.3538589477539,88.35376739501953,41.07086944580078,70.09822082519531,4,20,100.0
2022-08-19 20:25:00+00:00,72.3952484130859,58.0,True,81.7109146118164,78.3538589477539,88.03421783447266,41.99067306518555,70.39524841308594,4,20,100.0
2022-08-19 20:30:00+00:00,72.233283996582,58.0,True,82.0088119506836,78.6581802368164,88.03421783447266,41.83181381225586,70.23328399658203,4,20,100.0
2022-08-19 20:35:00+00:00,72.2946243286133,58.0,True,82.30607604980469,78.6581802368164,88.36184692382812,41.113399505615234,70.29462432861328,4,20,100.0
2022-08-19 20:40:00+00:00,72.7199249267578,58.0,True,82.30607604980469,78.95865631103516,89.47745513916016,39.62833023071289,70.71992492675781,4,20,100.0
2022-08-19 20:45:00+00:00,73.0646362304688,58.0,True,82.60579681396484,78.95865631103516,90.46917724609376,38.95888519287109,71.06463623046875,4,20,100.0
2022-08-19 20:50:00+00:00,73.1790161132813,58.0,True,82.60579681396484,79.26075744628906,90.76993560791016,38.797119140625,71.17901611328125,4,20,100.0
2022-08-19 20:55:00+00:00,73.450000051409,58.0,True,82.60579681396484,79.26075744628906,91.14472198486328,38.34343719482422,71.09209442138672,4,20,100.0
2022-08-19 21:00:00+00:00,73.8000000566244,58.0,True,82.60579681396484,79.26075744628906,90.515380859375,38.53279113769531,70.92670440673828,4,21,100.0
2022-08-19 21:05:00+00:00,74.1000000610948,58.0,True,82.60579681396484,79.26075744628906,90.515380859375,39.38647079467773,71.15121459960938,4,21,100.0
2022-08-19 21:10:00+00:00,74.4500000663102,58.0,True,82.60579681396484,79.26075744628906,90.515380859375,39.01313781738281,70.92066192626953,4,21,100.0
2022-08-19 21:15:00+00:00,74.8000000715256,58.0,True,82.60579681396484,79.26075744628906,90.515380859375,38.97283935546875,71.21854400634766,4,21,100.0
2022-08-19 21:20:00+00:00,75.1000000759959,58.0,True,82.60579681396484,79.26075744628906,90.4729995727539,38.607364654541016,70.92486572265625,4,21,100.0
2022-08-19 21:25:00+00:00,75.4500000812113,58.0,True,82.30194854736328,78.95808410644531,90.1566162109375,39.54122161865234,70.85015106201172,4,21,100.0
2022-08-19 21:30:00+00:00,75.8000000864267,58.0,True,82.30194854736328,78.95808410644531,89.8538818359375,39.54122161865234,70.74545288085938,4,21,100.0
2022-08-19 21:35:00+00:00,76.1000000908971,58.0,True,82.30194854736328,78.95808410644531,89.48106384277344,40.1558723449707,70.70719146728516,4,21,100.0
2022-08-19 21:40:00+00:00,76.4500000961125,58.0,True,82.30194854736328,78.95808410644531,89.1546630859375,41.28208923339844,70.81056213378906,4,21,100.0
2022-08-19 21:45:00+00:00,76.8000001013279,58.0,True,82.30194854736328,78.95808410644531,88.80830383300781,42.98331832885742,71.29872131347656,4,21,100.0
2022-08-19 21:50:00+00:00,77.1000001057982,58.0,True,82.89962005615234,79.55960083007812,88.80830383300781,43.750823974609375,71.58917999267578,4,21,100.0
2022-08-19 21:55:00+00:00,77.4500001110137,58.0,True,83.19669342041016,79.86190795898438,88.80830383300781,43.86259841918945,71.57283782958984,4,21,100.0
2022-08-19 22:00:00+00:00,77.8000001162291,58.0,True,83.49485778808594,79.86190795898438,88.80830383300781,43.353790283203125,71.53865814208984,4,22,100.0
2022-08-19 22:05:00+00:00,78.1000001206994,58.0,True,83.18890380859375,79.86190795898438,88.10877227783203,44.18059158325195,70.98655700683594,4,22,100.0
2022-08-19 22:10:00+00:00,78.4500001259148,58.0,True,83.18890380859375,79.56202697753906,87.80397033691406,43.86459732055664,70.72332763671875,4,22,100.0
2022-08-19 22:15:00+00:00,78.8000001311302,58.0,True,83.18890380859375,79.56202697753906,87.43466186523438,45.07858657836914,70.8177490234375,4,22,100.0
2022-08-19 22:20:00+00:00,79.1000001356006,58.0,True,83.18890380859375,79.56202697753906,87.43466186523438,46.00983810424805,71.1745376586914,4,22,100.0
2022-08-19 22:25:00+00:00,79.450000140816,58.0,True,83.18890380859375,79.56202697753906,87.12306213378906,47.06864929199219,71.4065170288086,4,22,100.0
2022-08-19 22:30:00+00:00,79.8000001460314,58.0,True,82.88626861572266,79.55987548828125,86.48965454101562,47.54844665527344,70.9271240234375,4,22,100.0
2022-08-19 22:35:00+00:00,80.0,58.0,True,82.88626861572266,79.55987548828125,85.83447265625,48.790306091308594,70.96908569335938,4,22,100.0
2022-08-19 22:40:00+00:00,80.0,58.0,True,83.1894302368164,79.55987548828125,86.16275787353516,48.9945068359375,71.38053894042969,4,22,100.0
2022-08-19 22:45:00+00:00,80.0,58.0,True,83.18878173828125,79.55987548828125,86.52842712402344,48.058048248291016,71.37603759765625,4,22,100.0
2022-08-19 22:50:00+00:00,80.0,58.0,True,83.48748016357422,79.86196899414062,86.83570861816406,48.51223373413086,71.64862060546875,4,22,100.0
2022-08-19 22:55:00+00:00,80.0,58.0,True,83.48748016357422,79.86196899414062,86.83570861816406,47.55891418457031,71.5425796508789,4,22,100.0
2022-08-19 23:00:00+00:00,80.0,58.0,True,83.48748016357422,79.86196899414062,87.14332580566406,48.302345275878906,71.897705078125,4,23,100.0
2022-08-19 23:05:00+00:00,80.0,58.0,True,82.57848358154297,79.55860900878906,87.14332580566406,47.61665344238281,71.50173950195312,4,23,100.0
2022-08-19 23:10:00+00:00,80.0,58.0,True,82.27857208251953,78.95538330078125,86.82372283935547,46.83346939086914,71.0505142211914,4,23,100.0
2022-08-19 23:15:00+00:00,80.0,58.0,True,81.97832489013672,78.65510559082031,86.4642105102539,45.98432540893555,70.29605865478516,4,23,100.0
2022-08-19 23:20:00+00:00,80.0,58.0,True,81.67198181152344,78.65510559082031,85.78385925292969,48.87165832519531,70.74597930908203,4,23,100.0
2022-08-19 23:25:00+00:00,80.0,58.0,True,81.97496795654297,78.65510559082031,85.0760726928711,50.082515716552734,70.55332946777344,4,23,100.0
2022-08-19 23:30:00+00:00,80.0,58.0,True,81.67487335205078,78.65510559082031,84.77215576171875,49.5632209777832,70.34336853027344,4,23,100.0
2022-08-19 23:35:00+00:00,80.0,58.0,True,81.08031463623047,78.05118560791016,84.77215576171875,47.31382751464844,69.4825668334961,4,23,100.0
2022-08-19 23:40:00+00:00,80.0,58.0,True,81.08031463623047,77.75406646728516,84.43624877929688,47.71329879760742,69.24756622314453,4,23,100.0
2022-08-19 23:45:00+00:00,80.0,58.0,True,81.08031463623047,77.75406646728516,84.43624877929688,48.36059188842773,69.44267272949219,4,23,100.0
2022-08-19 23:50:00+00:00,80.0,58.0,True,81.08031463623047,77.75406646728516,83.7798080444336,49.954833984375,69.56672668457031,4,23,100.0
2022-08-19 23:55:00+00:00,80.0,58.0,True,80.78241729736328,77.75406646728516,83.08876037597656,52.24703979492188,69.67121124267578,4,23,100.0
2022-08-20 00:00:00+00:00,80.0,58.0,True,81.08087158203125,78.05358123779297,82.7908935546875,53.5801887512207,69.86087799072266,5,0,100.0
2022-08-20 00:05:00+00:00,80.0,58.0,True,81.08087158203125,78.05358123779297,82.7908935546875,54.057220458984375,70.02955627441406,5,0,100.0
2022-08-20 00:10:00+00:00,80.0,58.0,True,81.38037872314453,78.35181427001953,82.15406799316406,55.7713508605957,70.14034271240234,5,0,100.0
2022-08-20 00:15:00+00:00,80.0,58.0,True,81.68225860595703,78.64883422851562,82.15406799316406,56.95781707763672,70.29298400878906,5,0,100.0
2022-08-20 00:20:00+00:00,80.0,58.0,True,81.68225860595703,78.64883422851562,81.8416748046875,57.654441833496094,70.24811553955078,5,0,100.0
2022-08-20 00:25:00+00:00,80.0,58.0,True,81.98448181152344,78.64883422851562,81.5177001953125,58.70685958862305,70.37369537353516,5,0,100.0
2022-08-20 00:30:00+00:00,80.0,58.0,True,81.98448181152344,78.64883422851562,81.2204818725586,60.05210494995117,70.54656982421875,5,0,100.0
2022-08-20 00:35:00+00:00,80.0,58.0,True,82.28224182128906,78.94995880126953,81.2204818725586,60.949485778808594,70.7768325805664,5,0,100.0
2022-08-20 00:40:00+00:00,80.0,58.0,True,82.28224182128906,79.248779296875,80.91368865966797,61.62356185913086,70.7500228881836,5,0,100.0
2022-08-20 00:45:00+00:00,80.0,58.0,True,82.58002471923828,79.248779296875,80.607177734375,61.62356185913086,70.53506469726562,5,0,100.0
2022-08-20 00:50:00+00:00,80.0,58.0,True,82.58002471923828,79.248779296875,80.302490234375,62.768192291259766,70.65306091308594,5,0,100.0
2022-08-20 00:55:00+00:00,80.0,58.0,True,82.28032684326172,79.248779296875,80.302490234375,62.768192291259766,70.57706451416016,5,0,100.0
2022-08-20 01:00:00+00:00,80.0,58.0,True,82.28032684326172,79.248779296875,80.302490234375,62.610389709472656,70.43083190917969,5,1,100.0
2022-08-20 01:05:00+00:00,80.0,58.0,True,82.28032684326172,78.95116424560547,80.302490234375,61.70011520385742,70.31671905517578,5,1,100.0
2022-08-20 01:10:00+00:00,80.0,58.0,True,82.28032684326172,78.95116424560547,80.302490234375,61.87438583374024,70.23634338378906,5,1,100.0
2022-08-20 01:15:00+00:00,80.0,58.0,True,81.98139190673828,78.95116424560547,80.302490234375,61.87438583374024,70.20845031738281,5,1,100.0
2022-08-20 01:20:00+00:00,80.0,58.0,True,81.98139190673828,78.95116424560547,80.302490234375,62.0513801574707,70.2213134765625,5,1,100.0
2022-08-20 01:25:00+00:00,80.0,58.0,True,81.6786880493164,78.95116424560547,80.302490234375,62.0513801574707,70.21699523925781,5,1,100.0
2022-08-20 01:30:00+00:00,80.0,58.0,True,81.6786880493164,78.95116424560547,80.002197265625,62.20333862304688,70.177001953125,5,1,100.0
2022-08-20 01:35:00+00:00,80.0,58.0,True,81.6786880493164,78.95116424560547,79.67457580566406,62.57120513916016,70.02442932128906,5,1,100.0
2022-08-20 01:40:00+00:00,80.0,58.0,True,82.28347778320312,78.95116424560547,79.67457580566406,63.46279525756836,70.15618133544922,5,1,100.0
2022-08-20 01:45:00+00:00,80.0,58.0,True,81.98346710205078,78.6507339477539,79.33451843261719,63.52409362792969,70.00703430175781,5,1,100.0
2022-08-20 01:50:00+00:00,80.0,58.0,True,81.67799377441406,78.35267639160156,79.03343200683594,63.16268539428711,69.63097381591797,5,1,100.0
2022-08-20 01:55:00+00:00,80.0,58.0,True,81.0782470703125,78.35267639160156,78.68546295166016,64.82368469238281,69.67803955078125,5,1,100.0
2022-08-20 02:00:00+00:00,80.0,58.0,True,81.3801498413086,78.35267639160156,78.38710021972656,66.44440460205078,69.92808532714844,5,2,100.0
2022-08-20 02:05:00+00:00,80.0,58.0,True,81.07307434082031,78.35267639160156,78.38710021972656,66.44440460205078,69.79824829101562,5,2,100.0
2022-08-20 02:10:00+00:00,80.0,58.0,True,81.39225006103516,78.34777069091797,78.09007263183594,66.9144058227539,69.78825378417969,5,2,100.0
2022-08-20 02:15:00+00:00,80.0,58.0,True,81.09003448486328,78.34777069091797,78.09007263183594,66.74427032470703,69.7264633178711,5,2,100.0
2022-08-20 02:20:00+00:00,71.681526184082,58.0,True,81.09003448486328,78.34777069091797,78.09007263183594,66.74427032470703,69.68152618408203,5,2,100.0
2022-08-20 02:25:00+00:00,71.7163162231445,58.0,True,80.78943634033203,78.04766082763672,78.09007263183594,66.74427032470703,69.71631622314453,5,2,100.0
2022-08-20 02:30:00+00:00,71.9167327880859,58.0,True,81.09193420410156,78.04766082763672,78.09007263183594,67.85643005371094,69.91673278808594,5,2,100.0
2022-08-20 02:35:00+00:00,72.108512878418,58.0,True,81.09193420410156,78.04766082763672,77.76589965820312,69.92472839355469,70.10851287841797,5,2,100.0
2022-08-20 02:40:00+00:00,72.1483154296875,58.0,True,81.39635467529297,78.34515380859375,77.76589965820312,70.1158218383789,70.1483154296875,5,2,100.0
2022-08-20 02:45:00+00:00,72.04931640625,58.0,True,81.39635467529297,78.34515380859375,77.46316528320312,70.62261199951172,70.04931640625,5,2,100.0
2022-08-20 02:50:00+00:00,72.1000000312924,58.0,True,81.39635467529297,78.34515380859375,77.15360260009766,70.98621368408203,69.87711334228516,5,2,100.0
2022-08-20 02:55:00+00:00,72.4500000365078,58.0,True,81.39635467529297,78.34515380859375,76.85470581054688,71.16150665283203,69.72136688232422,5,2,100.0
2022-08-20 03:00:00+00:00,72.8000000417233,58.0,True,81.0948257446289,78.34515380859375,76.85470581054688,71.83766174316406,69.8093032836914,5,3,100.0
2022-08-20 03:05:00+00:00,73.1000000461936,58.0,True,81.0948257446289,78.34515380859375,76.85470581054688,71.86640167236328,69.83509063720703,5,3,100.0
2022-08-20 03:10:00+00:00,73.450000051409,58.0,True,81.71414184570312,78.34515380859375,76.55068969726562,72.25506591796875,69.8338394165039,5,3,100.0
2022-08-20 03:15:00+00:00,73.8000000566244,58.0,True,81.71414184570312,78.64291381835938,76.55068969726562,72.59200286865234,69.93636322021484,5,3,100.0
2022-08-20 03:20:00+00:00,74.1000000610948,58.0,True,81.71414184570312,78.64291381835938,76.55068969726562,73.66041564941406,70.20337677001953,5,3,100.0
2022-08-20 03:25:00+00:00,74.4500000663102,58.0,True,81.71414184570312,78.64291381835938,76.55068969726562,74.5144271850586,70.32489776611328,5,3,100.0
2022-08-20 03:30:00+00:00,74.8000000715256,58.0,True,81.41449737548828,78.64291381835938,76.23966217041016,75.00281524658203,70.25718688964844,5,3,100.0
2022-08-20 03:35:00+00:00,75.1000000759959,58.0,True,81.71900939941406,78.64291381835938,76.23966217041016,75.37039184570312,70.28164672851562,5,3,100.0
2022-08-20 03:40:00+00:00,75.4500000812113,58.0,True,82.01627349853516,78.64291381835938,76.23966217041016,75.55860137939453,70.39131164550781,5,3,100.0
2022-08-20 03:45:00+00:00,75.8000000864267,58.0,True,82.01627349853516,78.94146728515625,76.23966217041016,75.55860137939453,70.46041870117188,5,3,100.0
2022-08-20 03:50:00+00:00,76.1000000908971,58.0,True,82.01627349853516,78.94146728515625,76.23966217041016,74.61919403076172,70.3307876586914,5,3,100.0
2022-08-20 03:55:00+00:00,76.4500000961125,58.0,True,82.01535034179688,78.94146728515625,76.23966217041016,74.61919403076172,70.35102844238281,5,3,100.0
2022-08-20 04:00:00+00:00,76.8000001013279,58.0,True,81.71756744384766,78.94146728515625,76.23966217041016,74.00428771972656,70.24821472167969,5,4,100.0
2022-08-20 04:05:00+00:00,77.1000001057982,58.0,True,82.0146255493164,78.64392852783203,76.23966217041016,73.34087371826172,70.0777816772461,5,4,100.0
2022-08-20 04:10:00+00:00,77.4500001110137,58.0,True,82.0146255493164,78.64392852783203,76.23966217041016,73.3299331665039,70.08613586425781,5,4,100.0
2022-08-20 04:15:00+00:00,77.8000001162291,58.0,True,82.0146255493164,78.64392852783203,76.23966217041016,72.9637222290039,69.9826431274414,5,4,100.0
2022-08-20 04:20:00+00:00,78.1000001206994,58.0,True,82.0146255493164,78.64392852783203,76.23966217041016,72.9637222290039,70.0365219116211,5,4,100.0
2022-08-20 04:25:00+00:00,78.4500001259148,58.0,True,81.70964050292969,78.64392852783203,76.23966217041016,73.15646362304688,70.04402923583984,5,4,100.0
2022-08-20 04:30:00+00:00,78.8000001311302,58.0,True,82.0068130493164,78.64392852783203,76.23966217041016,74.23507690429688,70.31339263916016,5,4,100.0
2022-08-20 04:35:00+00:00,79.1000001356006,58.0,True,82.0068130493164,78.64392852783203,76.23966217041016,73.96894836425781,70.2132797241211,5,4,100.0
2022-08-20 04:40:00+00:00,79.450000140816,58.0,True,82.0068130493164,78.64392852783203,76.23966217041016,74.48284912109375,70.39926147460938,5,4,100.0
2022-08-20 04:45:00+00:00,79.8000001460314,58.0,True,81.70645141601562,78.64392852783203,76.23966217041016,74.20426940917969,70.27754974365234,5,4,100.0
2022-08-20 04:50:00+00:00,80.0,58.0,True,81.70645141601562,78.64392852783203,76.23966217041016,72.60511016845703,69.91194152832031,5,4,100.0
2022-08-20 04:55:00+00:00,80.0,58.0,True,81.70645141601562,78.64392852783203,76.23966217041016,72.10177612304688,69.82992553710938,5,4,100.0
2022-08-20 05:00:00+00:00,80.0,58.0,True,81.39476013183594,78.34535217285156,76.54633331298828,71.97517395019531,69.81938171386719,5,5,100.0
2022-08-20 05:05:00+00:00,80.0,58.0,True,81.09326171875,78.34535217285156,76.54633331298828,71.54158782958984,69.82596588134766,5,5,100.0
2022-08-20 05:10:00+00:00,80.0,58.0,True,81.69818878173828,78.34535217285156,76.54633331298828,71.3884048461914,69.74601745605469,5,5,100.0
2022-08-20 05:15:00+00:00,80.0,58.0,True,81.69818878173828,78.34535217285156,76.54633331298828,71.55331420898438,69.63700103759766,5,5,100.0
2022-08-20 05:20:00+00:00,80.0,58.0,True,81.69818878173828,78.34535217285156,76.54633331298828,71.3595962524414,69.61367797851562,5,5,100.0
2022-08-20 05:25:00+00:00,80.0,58.0,True,81.39839935302734,78.34535217285156,76.54633331298828,71.40480041503906,69.59858703613281,5,5,100.0
2022-08-20 05:30:00+00:00,80.0,58.0,True,81.70563507080078,78.34535217285156,76.54633331298828,71.82540130615234,69.72366333007812,5,5,100.0
2022-08-20 05:35:00+00:00,80.0,58.0,True,81.39485931396484,78.34535217285156,76.54633331298828,71.82878875732422,69.79009246826172,5,5,100.0
2022-08-20 05:40:00+00:00,80.0,58.0,True,81.39485931396484,78.34535217285156,76.54633331298828,71.35462188720703,69.63814544677734,5,5,100.0
2022-08-20 05:45:00+00:00,80.0,58.0,True,81.39485931396484,78.34535217285156,76.54633331298828,71.20038604736328,69.61182403564453,5,5,100.0
2022-08-20 05:50:00+00:00,80.0,58.0,True,81.39485931396484,78.34535217285156,76.54633331298828,71.20038604736328,69.5457534790039,5,5,100.0
2022-08-20 05:55:00+00:00,80.0,58.0,True,81.39485931396484,78.34535217285156,76.54633331298828,71.03214263916016,69.55506896972656,5,5,100.0
2022-08-20 06:00:00+00:00,80.0,58.0,True,81.69894409179688,78.34535217285156,76.54633331298828,71.02444458007812,69.6328125,5,6,100.0
2022-08-20 06:05:00+00:00,80.0,58.0,True,81.69894409179688,78.34535217285156,76.54633331298828,71.02444458007812,69.59832000732422,5,6,100.0
2022-08-20 06:10:00+00:00,80.0,58.0,True,81.40058898925781,78.34535217285156,76.54633331298828,71.37258911132812,69.64385986328125,5,6,100.0
2022-08-20 06:15:00+00:00,80.0,58.0,True,81.40058898925781,78.34535217285156,76.54633331298828,71.56808471679688,69.67657470703125,5,6,100.0
2022-08-20 06:20:00+00:00,80.0,58.0,True,81.40058898925781,78.34535217285156,76.54633331298828,71.16504669189453,69.56256103515625,5,6,100.0
2022-08-20 06:25:00+00:00,80.0,58.0,True,81.40058898925781,78.34535217285156,76.54633331298828,73.51177978515625,70.11798095703125,5,6,100.0
2022-08-20 06:30:00+00:00,80.0,58.0,True,81.40058898925781,78.34535217285156,76.2436294555664,74.31177520751953,70.078369140625,5,6,100.0
2022-08-20 06:35:00+00:00,80.0,58.0,True,81.69819641113281,78.64470672607422,76.2436294555664,74.50342559814453,69.97879028320312,5,6,100.0
2022-08-20 06:40:00+00:00,80.0,58.0,True,81.69819641113281,78.64470672607422,76.2436294555664,74.55081939697266,69.93807220458984,5,6,100.0
2022-08-20 06:45:00+00:00,80.0,58.0,True,81.99987030029297,78.64470672607422,76.2436294555664,74.89874267578125,70.05690002441406,5,6,100.0
2022-08-20 06:50:00+00:00,80.0,58.0,True,81.70150756835938,78.64470672607422,76.2436294555664,73.64012145996094,69.67733001708984,5,6,100.0
2022-08-20 06:55:00+00:00,80.0,58.0,True,81.70150756835938,78.34735870361328,76.2436294555664,73.45513153076172,69.69048309326172,5,6,100.0
2022-08-20 07:00:00+00:00,80.0,58.0,True,81.39837646484375,78.34735870361328,76.2436294555664,73.7919692993164,69.72562408447266,5,7,100.0
2022-08-20 07:05:00+00:00,80.0,58.0,True,81.6963119506836,78.34735870361328,75.94136810302734,75.12034606933594,69.92520141601562,5,7,100.0
2022-08-20 07:10:00+00:00,80.0,58.0,True,81.39086151123047,78.34735870361328,75.63922882080078,74.7843246459961,69.6373291015625,5,7,100.0
2022-08-20 07:15:00+00:00,80.0,58.0,True,81.39086151123047,78.34735870361328,75.63922882080078,74.45159149169922,69.48424530029297,5,7,100.0
2022-08-20 07:20:00+00:00,80.0,58.0,True,81.09075927734375,78.04840087890625,75.63922882080078,74.67772674560547,69.53385925292969,5,7,100.0
2022-08-20 07:25:00+00:00,80.0,58.0,True,81.09075927734375,78.04840087890625,75.63922882080078,74.1566390991211,69.41502380371094,5,7,100.0
2022-08-20 07:30:00+00:00,80.0,58.0,True,81.3889389038086,78.04840087890625,75.63922882080078,73.97845458984375,69.3565444946289,5,7,100.0
2022-08-20 07:35:00+00:00,80.0,58.0,True,81.3889389038086,78.04840087890625,75.63922882080078,74.46426391601562,69.46412658691406,5,7,100.0
2022-08-20 07:40:00+00:00,80.0,58.0,True,81.3889389038086,78.04840087890625,75.63922882080078,74.49064636230469,69.45970153808594,5,7,100.0
2022-08-20 07:45:00+00:00,80.0,58.0,True,81.09074401855469,78.04840087890625,75.63922882080078,74.6839370727539,69.52342987060547,5,7,100.0
2022-08-20 07:50:00+00:00,80.0,58.0,True,81.09074401855469,78.04840087890625,75.63922882080078,74.95098876953125,69.58544921875,5,7,100.0
2022-08-20 07:55:00+00:00,80.0,58.0,True,80.7913589477539,78.04840087890625,75.63922882080078,75.28602600097656,69.59567260742188,5,7,100.0
2022-08-20 08:00:00+00:00,80.0,58.0,True,81.09722900390625,78.04840087890625,75.32847595214844,75.90109252929688,69.60904693603516,5,8,100.0
2022-08-20 08:05:00+00:00,80.0,58.0,True,81.40142822265625,78.04840087890625,75.32847595214844,75.90109252929688,69.68065643310547,5,8,100.0
2022-08-20 08:10:00+00:00,80.0,58.0,True,81.1031494140625,78.04840087890625,75.32847595214844,76.24554443359375,69.5648193359375,5,8,100.0
2022-08-20 08:15:00+00:00,80.0,58.0,True,81.1031494140625,78.04840087890625,75.029052734375,76.6469497680664,69.6017074584961,5,8,100.0
2022-08-20 08:20:00+00:00,80.0,58.0,True,81.4033203125,78.04840087890625,75.029052734375,76.6469497680664,69.57473754882812,5,8,100.0
2022-08-20 08:25:00+00:00,80.0,58.0,True,81.4033203125,78.04840087890625,75.029052734375,76.95909118652344,69.63066864013672,5,8,100.0
2022-08-20 08:30:00+00:00,80.0,58.0,True,81.10070037841797,78.04840087890625,75.029052734375,77.56996154785156,69.69200897216797,5,8,100.0
2022-08-20 08:35:00+00:00,71.6218032836914,58.0,True,81.70658874511719,78.04840087890625,75.029052734375,77.73308563232422,69.6218032836914,5,8,100.0
2022-08-20 08:40:00+00:00,71.5564041137695,58.0,True,81.70658874511719,78.34730529785156,74.71138763427734,77.73308563232422,69.55640411376953,5,8,100.0
2022-08-20 08:45:00+00:00,71.5239410400391,58.0,True,81.40283203125,78.34730529785156,74.71138763427734,78.26728820800781,69.52394104003906,5,8,100.0
2022-08-20 08:50:00+00:00,71.6369781494141,58.0,True,81.40283203125,78.34730529785156,74.71138763427734,78.98936462402344,69.63697814941406,5,8,100.0
2022-08-20 08:55:00+00:00,71.663948059082,58.0,True,81.40283203125,78.34730529785156,74.71138763427734,78.98936462402344,69.66394805908203,5,8,100.0
2022-08-20 09:00:00+00:00,71.8000000268221,58.0,True,81.40283203125,78.34730529785156,74.71138763427734,78.94803619384766,69.6224136352539,5,9,100.0
2022-08-20 09:05:00+00:00,72.1000000312924,58.0,True,81.40283203125,78.34730529785156,74.38884735107422,79.70271301269531,69.67168426513672,5,9,100.0
2022-08-20 09:10:00+00:00,72.4500000365078,58.0,True,81.39946746826172,78.34730529785156,74.08755493164062,80.36975860595703,69.56890869140625,5,9,100.0
2022-08-20 09:15:00+00:00,72.8000000417233,58.0,True,81.10186004638672,78.34730529785156,74.08755493164062,80.36975860595703,69.55168151855469,5,9,100.0
