time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-08-20 09:20:00+00:00,73.1000000461936,58.0,True,81.40523529052734,78.34730529785156,74.08755493164062,80.51944732666016,69.55534362792969,5,9,100.0
2022-08-20 09:25:00+00:00,73.450000051409,58.0,True,81.40523529052734,78.34730529785156,74.08755493164062,80.66888427734375,69.54669952392578,5,9,100.0
2022-08-20 09:30:00+00:00,73.8000000566244,58.0,True,81.40523529052734,78.34730529785156,74.08755493164062,80.66888427734375,69.54559326171875,5,9,100.0
2022-08-20 09:35:00+00:00,74.1000000610948,58.0,True,82.01065063476562,78.34758758544922,74.08755493164062,81.03524017333984,69.55534362792969,5,9,100.0
2022-08-20 09:40:00+00:00,74.4500000663102,58.0,True,82.31013488769531,78.34758758544922,73.78709411621094,81.58563232421875,69.5701675415039,5,9,100.0
2022-08-20 09:45:00+00:00,74.8000000715256,58.0,True,82.31013488769531,78.64832305908203,73.78709411621094,81.58563232421875,69.5926284790039,5,9,100.0
2022-08-20 09:50:00+00:00,75.1000000759959,58.0,True,82.31013488769531,78.64832305908203,73.78709411621094,81.58563232421875,69.53262329101562,5,9,100.0
2022-08-20 09:55:00+00:00,75.4500000812113,58.0,True,83.22390747070312,78.64832305908203,73.48052215576172,82.10589599609375,69.41647338867188,5,9,100.0
2022-08-20 10:00:00+00:00,75.8000000864267,58.0,True,83.5213851928711,78.95178985595703,73.48052215576172,82.70748138427734,69.54177856445312,5,10,100.0
2022-08-20 10:05:00+00:00,76.1000000908971,58.0,True,83.5213851928711,78.95178985595703,73.48052215576172,82.54264068603516,69.44866180419922,5,10,100.0
2022-08-20 10:10:00+00:00,76.4500000961125,58.0,True,83.5213851928711,78.95178985595703,73.48052215576172,82.63691711425781,69.46722412109375,5,10,100.0
2022-08-20 10:15:00+00:00,76.8000001013279,58.0,True,83.8370132446289,79.24940490722656,73.48052215576172,83.15142059326172,69.6205825805664,5,10,100.0
2022-08-20 10:20:00+00:00,77.1000001057982,58.0,True,83.8370132446289,79.24940490722656,73.48052215576172,83.18545532226562,69.65657043457031,5,10,100.0
2022-08-20 10:25:00+00:00,77.4500001110137,58.0,True,83.8370132446289,79.24940490722656,73.48052215576172,82.825439453125,69.56661987304688,5,10,100.0
2022-08-20 10:30:00+00:00,77.8000001162291,58.0,True,83.8370132446289,79.24940490722656,73.48052215576172,83.17707824707031,69.60514831542969,5,10,100.0
2022-08-20 10:35:00+00:00,78.1000001206994,58.0,True,83.8370132446289,79.24940490722656,73.48052215576172,82.91747283935547,69.5360336303711,5,10,100.0
2022-08-20 10:40:00+00:00,78.4500001259148,58.0,True,84.13480377197266,79.24940490722656,73.48052215576172,83.24380493164062,69.59275817871094,5,10,100.0
2022-08-20 10:45:00+00:00,78.8000001311302,58.0,True,83.83665466308594,79.24940490722656,73.1832275390625,83.54976654052734,69.46046447753906,5,10,100.0
2022-08-20 10:50:00+00:00,79.1000001356006,58.0,True,83.83665466308594,79.24940490722656,73.1832275390625,83.54976654052734,69.38047790527344,5,10,100.0
2022-08-20 10:55:00+00:00,79.450000140816,58.0,True,83.5337142944336,79.24940490722656,73.1832275390625,83.86361694335938,69.38184356689453,5,10,100.0
2022-08-20 11:00:00+00:00,79.8000001460314,58.0,True,83.83161163330078,78.94892883300781,72.87983703613281,84.35795593261719,69.38816833496094,5,11,100.0
2022-08-20 11:05:00+00:00,80.0,58.0,True,84.7405014038086,79.2459716796875,72.87983703613281,84.6855697631836,69.3123779296875,5,11,100.0
2022-08-20 11:10:00+00:00,80.0,58.0,True,85.05248260498047,79.8482437133789,72.87983703613281,85.01026916503906,69.26815795898438,5,11,100.0
2022-08-20 11:15:00+00:00,80.0,58.0,True,85.35658264160156,79.8482437133789,72.57261657714844,85.01026916503906,69.2447280883789,5,11,100.0
2022-08-20 11:20:00+00:00,80.0,58.0,True,85.35658264160156,79.8482437133789,72.57261657714844,85.22188568115234,69.25308227539062,5,11,100.0
2022-08-20 11:25:00+00:00,80.0,58.0,True,85.05809020996094,79.8482437133789,72.57261657714844,84.87645721435547,69.27555084228516,5,11,100.0
2022-08-20 11:30:00+00:00,80.0,58.0,True,85.3564453125,79.8482437133789,72.57261657714844,84.87645721435547,69.26862335205078,5,11,100.0
2022-08-20 11:35:00+00:00,80.0,58.0,True,85.3564453125,79.8482437133789,72.57261657714844,84.71648406982422,69.23847961425781,5,11,100.0
2022-08-20 11:40:00+00:00,80.0,58.0,True,85.05653381347656,79.8482437133789,72.57261657714844,84.8684310913086,69.33637237548828,5,11,100.0
2022-08-20 11:45:00+00:00,80.0,58.0,True,85.05653381347656,79.8482437133789,72.57261657714844,84.34532928466797,69.24840545654297,5,11,100.0
2022-08-20 11:50:00+00:00,80.0,58.0,True,85.05653381347656,79.8482437133789,72.57261657714844,83.91912078857422,69.2440185546875,5,11,100.0
2022-08-20 11:55:00+00:00,80.0,58.0,True,84.7564468383789,79.8482437133789,72.8792953491211,83.99999237060547,69.32752990722656,5,11,100.0
2022-08-20 12:00:00+00:00,80.0,58.0,True,84.7564468383789,79.54906463623047,72.8792953491211,83.86431121826172,69.34052276611328,5,12,100.0
2022-08-20 12:05:00+00:00,80.0,58.0,True,84.7564468383789,79.54906463623047,72.8792953491211,83.86431121826172,69.35681915283203,5,12,100.0
2022-08-20 12:10:00+00:00,80.0,58.0,True,84.7564468383789,79.54906463623047,72.8792953491211,84.63148498535156,69.50248718261719,5,12,100.0
2022-08-20 12:15:00+00:00,80.0,58.0,True,84.7564468383789,79.54906463623047,72.8792953491211,83.88863372802734,69.38594818115234,5,12,100.0
2022-08-20 12:20:00+00:00,80.0,58.0,True,84.7564468383789,79.54906463623047,73.18547058105469,83.93844604492188,69.62242126464844,5,12,100.0
2022-08-20 12:25:00+00:00,80.0,58.0,True,84.7564468383789,79.54906463623047,73.18547058105469,83.93844604492188,69.7832260131836,5,12,100.0
2022-08-20 12:30:00+00:00,80.0,58.0,True,84.7564468383789,79.54906463623047,73.49104309082031,83.77851867675781,69.81336975097656,5,12,100.0
2022-08-20 12:35:00+00:00,80.0,58.0,True,84.7564468383789,79.85272979736328,73.49104309082031,83.2363510131836,69.76084899902344,5,12,100.0
2022-08-20 12:40:00+00:00,80.0,58.0,True,84.7564468383789,79.85272979736328,73.49104309082031,83.2363510131836,69.85492706298828,5,12,100.0
2022-08-20 12:45:00+00:00,80.0,58.0,True,85.05619049072266,79.85272979736328,73.80363464355469,82.62452697753906,69.9514389038086,5,12,100.0
2022-08-20 12:50:00+00:00,80.0,58.0,True,85.3536605834961,80.1541748046875,73.80363464355469,82.82305908203125,70.05415344238281,5,12,100.0
2022-08-20 12:55:00+00:00,80.0,58.0,True,85.3536605834961,80.1541748046875,73.80363464355469,83.35640716552734,70.32939910888672,5,12,100.0
2022-08-20 13:00:00+00:00,80.0,58.0,True,85.3536605834961,80.1541748046875,74.10501098632812,82.9545669555664,70.34443664550781,5,13,100.0
2022-08-20 13:05:00+00:00,80.0,58.0,True,85.65337371826172,80.1541748046875,74.4224624633789,81.85944366455078,70.32389068603516,5,13,100.0
2022-08-20 13:10:00+00:00,80.0,58.0,True,85.9519271850586,80.45459747314453,74.72254943847656,81.73223876953125,70.62413024902344,5,13,100.0
2022-08-20 13:15:00+00:00,80.0,58.0,True,85.9519271850586,80.45459747314453,74.72254943847656,81.28822326660156,70.63755798339844,5,13,100.0
2022-08-20 13:20:00+00:00,80.0,58.0,True,85.9519271850586,80.45459747314453,75.02442169189453,80.96485137939453,70.65061950683594,5,13,100.0
2022-08-20 13:25:00+00:00,80.0,58.0,True,85.9519271850586,80.45459747314453,75.3702163696289,80.60617065429688,70.90672302246094,5,13,100.0
2022-08-20 13:30:00+00:00,80.0,58.0,True,86.25125885009766,80.75511932373047,75.3702163696289,79.73754119873047,70.79121398925781,5,13,100.0
2022-08-20 13:35:00+00:00,80.0,58.0,True,86.24885559082031,80.75511932373047,75.6716537475586,79.51213836669922,70.95832061767578,5,13,100.0
2022-08-20 13:40:00+00:00,80.0,58.0,True,86.24885559082031,80.75511932373047,75.96963500976562,79.3641128540039,71.09652709960938,5,13,100.0
2022-08-20 13:45:00+00:00,80.0,58.0,True,86.84969329833984,81.05355072021484,76.3094482421875,76.31702423095703,70.80339050292969,5,13,100.0
2022-08-20 13:50:00+00:00,80.0,58.0,True,86.84969329833984,81.35969543457031,76.3094482421875,76.48843383789062,70.90669250488281,5,13,100.0
2022-08-20 13:55:00+00:00,80.0,58.0,True,86.83567810058594,81.6585922241211,76.92329406738281,76.82062530517578,71.4405746459961,5,13,100.0
2022-08-20 14:00:00+00:00,80.0,58.0,True,84.96722412109375,81.35816955566406,77.26045227050781,76.19405364990234,71.71054077148438,5,14,100.0
2022-08-20 14:05:00+00:00,80.0,58.0,True,84.65888214111328,81.0504150390625,77.26045227050781,75.20015716552734,71.51292419433594,5,14,100.0
2022-08-20 14:10:00+00:00,80.0,58.0,True,84.65888214111328,80.75337219238281,77.86473846435547,74.84169006347656,71.81217956542969,5,14,100.0
2022-08-20 14:15:00+00:00,80.0,58.0,True,84.35710906982422,80.75337219238281,77.86473846435547,74.62794494628906,71.80549621582031,5,14,100.0
2022-08-20 14:20:00+00:00,80.0,58.0,True,84.6628646850586,80.75337219238281,78.1679458618164,74.6595458984375,71.9996109008789,5,14,100.0
2022-08-20 14:25:00+00:00,80.0,58.0,True,84.6628646850586,80.75337219238281,78.1679458618164,74.40769958496094,72.13326263427734,5,14,100.0
2022-08-20 14:30:00+00:00,80.0,58.0,True,84.6628646850586,81.05154418945312,78.77946472167969,73.40977478027344,72.2448501586914,5,14,100.0
2022-08-20 14:35:00+00:00,80.0,58.0,True,84.6628646850586,81.05154418945312,79.44361877441406,71.7353744506836,72.45035552978516,5,14,100.0
2022-08-20 14:40:00+00:00,80.0,58.0,True,84.6628646850586,81.05154418945312,79.82572937011719,70.93358612060547,72.5967788696289,5,14,100.0
2022-08-20 14:45:00+00:00,80.0,58.0,True,85.26994323730469,81.35054016113281,80.45838928222656,69.7342758178711,72.79637145996094,5,14,100.0
2022-08-20 14:50:00+00:00,75.0412521362305,58.0,True,85.87580108642578,81.65778350830078,81.15972900390625,68.64781951904297,73.04125213623047,5,14,100.0
2022-08-20 14:55:00+00:00,74.8293914794922,58.0,True,85.56327819824219,81.65778350830078,81.15972900390625,67.6730728149414,72.82939147949219,5,14,100.0
2022-08-20 15:00:00+00:00,74.5063552856445,58.0,True,84.95205688476562,81.355712890625,80.1421127319336,69.93262481689453,72.50635528564453,5,15,100.0
2022-08-20 15:05:00+00:00,74.5615158081055,58.0,True,84.95205688476562,81.355712890625,80.1421127319336,69.48028564453125,72.56151580810547,5,15,100.0
2022-08-20 15:10:00+00:00,74.6794662475586,58.0,True,85.2557601928711,81.355712890625,80.1421127319336,70.4786148071289,72.6794662475586,5,15,100.0
2022-08-20 15:15:00+00:00,74.6802673339844,58.0,True,85.2557601928711,81.355712890625,80.1421127319336,70.28886413574219,72.68026733398438,5,15,100.0
2022-08-20 15:20:00+00:00,74.7156219482422,58.0,True,85.25593566894531,81.355712890625,80.1421127319336,70.7323989868164,72.71562194824219,5,15,100.0
2022-08-20 15:25:00+00:00,74.839485168457,58.0,True,85.26798248291016,81.355712890625,80.49693298339844,69.48066711425781,72.83948516845703,5,15,100.0
2022-08-20 15:30:00+00:00,74.8608551025391,58.0,True,85.26798248291016,81.355712890625,80.49693298339844,69.63663482666016,72.86085510253906,5,15,100.0
2022-08-20 15:35:00+00:00,75.1091461181641,58.0,True,85.57972717285156,81.65563201904297,80.8234634399414,69.45646667480469,73.10914611816406,5,15,100.0
2022-08-20 15:40:00+00:00,75.182487487793,58.0,True,85.57972717285156,81.65563201904297,80.8234634399414,69.45646667480469,73.18248748779297,5,15,100.0
2022-08-20 15:45:00+00:00,75.2867584228516,58.0,True,85.87808990478516,81.95426177978516,81.15365600585938,68.88419342041016,73.28675842285156,5,15,100.0
2022-08-20 15:50:00+00:00,75.2742309570313,58.0,True,85.58041381835938,81.95426177978516,81.15365600585938,68.88419342041016,73.27423095703125,5,15,100.0
2022-08-20 15:55:00+00:00,75.1681900024414,58.0,True,85.87849426269531,81.95426177978516,81.45560455322266,68.50166320800781,73.1681900024414,5,15,100.0
2022-08-20 16:00:00+00:00,75.1377105712891,58.0,True,85.87849426269531,81.95426177978516,81.14189147949219,68.40029907226562,73.13771057128906,5,16,100.0
2022-08-20 16:05:00+00:00,75.3532867431641,58.0,True,85.87849426269531,81.95426177978516,81.45349884033203,68.40029907226562,73.35328674316406,5,16,100.0
2022-08-20 16:10:00+00:00,75.4500000812113,58.0,True,85.87849426269531,81.95426177978516,81.14541625976562,69.23409271240234,73.15409088134766,5,16,100.0
2022-08-20 16:15:00+00:00,75.8000000864267,58.0,True,85.87849426269531,81.95426177978516,80.82684326171875,69.7314224243164,73.08428192138672,5,16,100.0
2022-08-20 16:20:00+00:00,76.1000000908971,58.0,True,85.27372741699219,81.6490707397461,80.82684326171875,69.9208984375,72.93872833251953,5,16,100.0
2022-08-20 16:25:00+00:00,76.4500000961125,58.0,True,85.57227325439453,81.6490707397461,80.82684326171875,70.12625885009766,72.95719146728516,5,16,100.0
2022-08-20 16:30:00+00:00,76.8000001013279,58.0,True,85.57227325439453,81.6490707397461,80.82684326171875,70.54533386230469,73.06436920166016,5,16,100.0
2022-08-20 16:35:00+00:00,77.1000001057982,58.0,True,85.57227325439453,81.6490707397461,80.82684326171875,71.00272369384766,73.1502456665039,5,16,100.0
2022-08-20 16:40:00+00:00,77.4500001110137,58.0,True,85.57227325439453,81.6490707397461,80.52801513671875,70.77794647216797,73.02339172363281,5,16,100.0
2022-08-20 16:45:00+00:00,77.8000001162291,58.0,True,85.57227325439453,81.6490707397461,80.20451354980469,72.39088439941406,73.13321685791016,5,16,100.0
2022-08-20 16:50:00+00:00,78.1000001206994,58.0,True,85.57227325439453,81.6490707397461,79.837646484375,73.50653076171875,73.03752899169922,5,16,100.0
2022-08-20 16:55:00+00:00,78.4500001259148,58.0,True,85.57227325439453,81.6490707397461,79.5387954711914,73.41368103027344,72.88765716552734,5,16,100.0
2022-08-20 17:00:00+00:00,78.8000001311302,58.0,True,85.57227325439453,81.6490707397461,79.5387954711914,73.67647552490234,72.97074127197266,5,17,100.0
2022-08-20 17:05:00+00:00,79.1000001356006,58.0,True,85.57227325439453,81.6490707397461,79.5387954711914,74.37068939208984,72.91934967041016,5,17,100.0
2022-08-20 17:10:00+00:00,79.450000140816,58.0,True,85.57227325439453,81.6490707397461,79.18534851074219,74.23843383789062,72.63525390625,5,17,100.0
2022-08-20 17:15:00+00:00,79.8000001460314,58.0,True,85.57227325439453,81.6490707397461,79.18534851074219,74.40270233154297,72.72502136230469,5,17,100.0
2022-08-20 17:20:00+00:00,80.0,58.0,True,85.88135528564453,81.6490707397461,79.18534851074219,75.27651977539062,72.92121887207031,5,17,100.0
2022-08-20 17:25:00+00:00,80.0,58.0,True,85.27767944335938,81.6490707397461,78.84443664550781,76.93526458740234,73.03987884521484,5,17,100.0
2022-08-20 17:30:00+00:00,80.0,58.0,True,85.59107208251953,81.6490707397461,78.52337646484375,78.96485900878906,73.16734313964844,5,17,100.0
2022-08-20 17:35:00+00:00,80.0,58.0,True,85.59107208251953,81.95225524902344,78.15035247802734,81.21757507324219,73.2943115234375,5,17,100.0
2022-08-20 17:40:00+00:00,80.0,58.0,True,84.34616088867188,80.42972564697266,73.69631958007812,85.51184844970703,70.4365463256836,5,17,100.0
2022-08-20 17:45:00+00:00,80.0,58.0,True,82.80368041992188,79.51453399658203,71.84551239013672,97.72653198242188,71.35694885253906,5,17,100.0
2022-08-20 17:50:00+00:00,80.0,58.0,True,84.03791046142578,79.51453399658203,71.5041275024414,99.42857360839844,71.30101776123047,5,17,100.0
2022-08-20 17:55:00+00:00,80.0,58.0,True,84.64434814453125,80.11343383789062,71.19783020019531,100.05072021484376,71.25454711914062,5,17,100.0
2022-08-20 18:00:00+00:00,80.0,58.0,True,84.03988647460938,79.50702667236328,71.19783020019531,98.03038024902344,70.58892822265625,5,18,100.0
2022-08-20 18:05:00+00:00,80.0,58.0,True,83.43228149414062,79.2076187133789,71.5382308959961,97.36228942871094,71.1869888305664,5,18,100.0
2022-08-20 18:10:00+00:00,80.0,58.0,True,84.04426574707031,79.2076187133789,71.8605728149414,97.41761016845705,71.42399597167969,5,18,100.0
2022-08-20 18:15:00+00:00,80.0,58.0,True,84.34247589111328,79.50621795654297,71.8605728149414,96.13959503173828,71.29210662841797,5,18,100.0
2022-08-20 18:20:00+00:00,80.0,58.0,True,84.05353546142578,79.50621795654297,72.9145278930664,94.5427474975586,71.90734100341797,5,18,100.0
2022-08-20 18:25:00+00:00,80.0,58.0,True,84.67603302001953,79.81138610839844,73.95285034179688,94.5798797607422,72.91984558105469,5,18,100.0
2022-08-20 18:30:00+00:00,80.0,58.0,True,85.28905487060547,80.41154479980469,75.3949966430664,85.47341918945312,72.32921600341797,5,18,100.0
2022-08-20 18:35:00+00:00,80.0,58.0,True,84.35417175292969,79.80372619628906,75.3949966430664,79.39788818359375,70.5162124633789,5,18,100.0
2022-08-20 18:40:00+00:00,80.0,58.0,True,84.05252075195312,79.80372619628906,75.3949966430664,80.03179168701172,70.67890930175781,5,18,100.0
2022-08-20 18:45:00+00:00,80.0,58.0,True,83.7470474243164,79.50508117675781,75.72225952148438,78.70701599121094,70.75210571289062,5,18,100.0
2022-08-20 18:50:00+00:00,80.0,58.0,True,83.14875793457031,79.50508117675781,75.72225952148438,78.3191909790039,70.87202453613281,5,18,100.0
2022-08-20 18:55:00+00:00,80.0,58.0,True,82.23831176757812,78.89115142822266,76.4690170288086,75.27565002441406,70.76016235351562,5,18,100.0
2022-08-20 19:00:00+00:00,80.0,58.0,True,82.23831176757812,78.89115142822266,76.79523468017578,75.04439544677734,71.04475402832031,5,19,100.0
2022-08-20 19:05:00+00:00,80.0,58.0,True,82.54009246826172,79.19540405273438,77.78565216064453,75.4660873413086,71.92841339111328,5,19,100.0
2022-08-20 19:10:00+00:00,80.0,58.0,True,82.85125732421875,79.19540405273438,78.4287338256836,72.39178466796875,71.63829803466797,5,19,100.0
2022-08-20 19:15:00+00:00,80.0,58.0,True,82.85125732421875,79.19540405273438,78.4287338256836,71.20698547363281,71.32275390625,5,19,100.0
2022-08-20 19:20:00+00:00,80.0,58.0,True,82.85125732421875,79.19540405273438,78.4287338256836,73.37470245361328,71.67329406738281,5,19,100.0
2022-08-20 19:25:00+00:00,80.0,58.0,True,83.15744018554688,79.49465942382812,78.4287338256836,71.42369079589844,71.55084228515625,5,19,100.0
2022-08-20 19:30:00+00:00,80.0,58.0,True,82.5609359741211,79.19454193115234,78.4287338256836,68.29939270019531,70.62783813476562,5,19,100.0
2022-08-20 19:35:00+00:00,80.0,58.0,True,82.8693618774414,79.19454193115234,78.72991180419922,69.45848083496094,71.11943817138672,5,19,100.0
2022-08-20 19:40:00+00:00,80.0,58.0,True,83.47760772705078,79.79661560058594,79.02758026123047,70.9649429321289,71.7870101928711,5,19,100.0
2022-08-20 19:45:00+00:00,80.0,58.0,True,83.47760772705078,80.09660339355469,79.02758026123047,72.50094604492188,72.18885803222656,5,19,100.0
2022-08-20 19:50:00+00:00,80.0,58.0,True,83.77776336669922,80.09660339355469,79.02758026123047,73.07982635498047,72.09344482421875,5,19,100.0
2022-08-20 19:55:00+00:00,80.0,58.0,True,83.77776336669922,80.397216796875,78.65613555908203,74.26129150390625,72.15193939208984,5,19,100.0
2022-08-20 20:00:00+00:00,80.0,58.0,True,84.08688354492188,80.397216796875,78.27767181396484,74.67572021484375,71.85637664794922,5,20,100.0
2022-08-20 20:05:00+00:00,80.0,58.0,True,84.08688354492188,80.397216796875,78.27767181396484,75.3507308959961,72.00093841552734,5,20,100.0
2022-08-20 20:10:00+00:00,80.0,58.0,True,84.08688354492188,80.397216796875,77.9755630493164,77.4907455444336,72.31707763671875,5,20,100.0
2022-08-20 20:15:00+00:00,80.0,58.0,True,84.39512634277344,80.70030212402344,77.67261505126953,79.00053405761719,72.51768493652344,5,20,100.0
2022-08-20 20:20:00+00:00,80.0,58.0,True,84.69581604003906,81.00079345703125,77.67261505126953,80.07915496826172,72.75005340576172,5,20,100.0
2022-08-20 20:25:00+00:00,80.0,58.0,True,85.30279541015625,81.30204772949219,77.67261505126953,80.27418518066406,72.74346923828125,5,20,100.0
2022-08-20 20:30:00+00:00,80.0,58.0,True,85.00157165527344,81.30204772949219,77.67261505126953,80.85018157958984,72.89947509765625,5,20,100.0
2022-08-20 20:35:00+00:00,80.0,58.0,True,85.29883575439453,81.30204772949219,77.33342742919922,82.7228775024414,73.15486145019531,5,20,100.0
2022-08-20 20:40:00+00:00,80.0,58.0,True,85.29883575439453,81.59923553466797,77.33342742919922,84.42583465576172,73.4025650024414,5,20,100.0
2022-08-20 20:45:00+00:00,80.0,58.0,True,85.59696197509766,81.59923553466797,77.0317611694336,85.05474090576172,73.43672943115234,5,20,100.0
2022-08-20 20:50:00+00:00,80.0,58.0,True,84.99541473388672,81.30191040039062,77.0317611694336,83.0937271118164,72.98004150390625,5,20,100.0
2022-08-20 20:55:00+00:00,80.0,58.0,True,85.29785919189453,81.30191040039062,77.0317611694336,86.02643585205078,73.71488189697266,5,20,100.0
2022-08-20 21:00:00+00:00,80.0,58.0,True,85.29785919189453,81.30191040039062,77.0317611694336,85.54112243652344,73.65455627441406,5,21,100.0
2022-08-20 21:05:00+00:00,75.6917037963867,58.0,True,85.91658782958984,81.59903717041016,77.0317611694336,85.61882019042969,73.69170379638672,5,21,100.0
2022-08-20 21:10:00+00:00,75.7187118530273,58.0,True,85.60669708251953,81.89920806884766,77.0317611694336,86.29857635498047,73.71871185302734,5,21,100.0
2022-08-20 21:15:00+00:00,75.7826309204102,58.0,True,85.60669708251953,81.89920806884766,77.0317611694336,86.46073913574219,73.78263092041016,5,21,100.0
2022-08-20 21:20:00+00:00,76.0356826782227,58.0,True,85.60669708251953,81.89920806884766,77.0317611694336,87.71029663085938,74.03568267822266,5,21,100.0
2022-08-20 21:25:00+00:00,75.2964324951172,58.0,True,85.00720977783203,81.28884887695312,77.0317611694336,83.63141632080078,73.29643249511719,5,21,100.0
2022-08-20 21:30:00+00:00,74.9798965454102,58.0,True,85.00720977783203,81.28884887695312,77.33094787597656,81.69324493408203,72.97989654541016,5,21,100.0
2022-08-20 21:35:00+00:00,75.0056076049805,58.0,True,85.00720977783203,81.28884887695312,77.6333999633789,79.92130279541016,73.00560760498047,5,21,100.0
2022-08-20 21:40:00+00:00,73.8179321289063,58.0,True,84.10611724853516,80.6917495727539,78.34870147705078,72.73837280273438,71.81793212890625,5,21,100.0
2022-08-20 21:45:00+00:00,74.3808212280273,58.0,True,84.10611724853516,80.6917495727539,79.33678436279297,72.12496948242188,72.38082122802734,5,21,100.0
2022-08-20 21:50:00+00:00,74.0260314941406,58.0,True,84.10611724853516,80.6917495727539,79.33678436279297,70.2295150756836,72.02603149414062,5,21,100.0
2022-08-20 21:55:00+00:00,74.0498428344727,58.0,True,83.80138397216797,80.39386749267578,80.00640106201172,68.75324249267578,72.04984283447266,5,21,100.0
2022-08-20 22:00:00+00:00,74.5861663818359,58.0,True,84.10099029541016,80.39386749267578,80.3914794921875,68.35260009765625,72.58616638183594,5,22,100.0
2022-08-20 22:05:00+00:00,75.3031539916992,58.0,True,84.71765899658203,80.99100494384766,81.357666015625,68.54071044921875,73.30315399169922,5,22,100.0
2022-08-20 22:10:00+00:00,74.7106399536133,58.0,True,85.01748657226562,80.99100494384766,81.357666015625,66.97946166992188,72.71063995361328,5,22,100.0
2022-08-20 22:15:00+00:00,74.8000000715256,58.0,True,84.09976959228516,80.69275665283203,81.357666015625,67.26280975341797,72.75463104248047,5,22,100.0
2022-08-20 22:20:00+00:00,75.2414627075195,58.0,True,84.41696166992188,80.996337890625,81.357666015625,68.14900970458984,73.24146270751953,5,22,100.0
2022-08-20 22:25:00+00:00,75.4500000812113,58.0,True,84.71585083007812,80.996337890625,81.357666015625,68.54169464111328,73.22913360595703,5,22,100.0
2022-08-20 22:30:00+00:00,75.8000000864267,58.0,True,85.316162109375,81.29415130615234,81.357666015625,67.1241455078125,72.99729919433594,5,22,100.0
2022-08-20 22:35:00+00:00,76.1000000908971,58.0,True,84.99591064453125,81.28854370117188,81.7059326171875,66.2653579711914,73.1030502319336,5,22,100.0
2022-08-20 22:40:00+00:00,76.4500000961125,58.0,True,84.38367462158203,80.9876937866211,81.7059326171875,66.7123794555664,72.99221801757812,5,22,100.0
2022-08-20 22:45:00+00:00,76.8000001013279,58.0,True,84.694091796875,80.9876937866211,81.7059326171875,68.47432708740234,73.42314910888672,5,22,100.0
2022-08-20 22:50:00+00:00,77.1000001057982,58.0,True,84.99594116210938,80.9876937866211,81.40690612792969,68.38653564453125,73.18211364746094,5,22,100.0
2022-08-20 22:55:00+00:00,77.4500001110137,58.0,True,85.29560089111328,81.28900146484375,81.40690612792969,68.02619171142578,73.29083251953125,5,22,100.0
2022-08-20 23:00:00+00:00,77.8000001162291,58.0,True,84.9969482421875,81.28900146484375,81.40690612792969,67.74221801757812,73.16527557373047,5,23,100.0
2022-08-20 23:05:00+00:00,78.1000001206994,58.0,True,84.69254302978516,81.28900146484375,82.07485961914062,66.38028717041016,73.22532653808594,5,23,100.0
2022-08-20 23:10:00+00:00,78.4500001259148,58.0,True,84.684814453125,80.986572265625,82.07485961914062,66.52605438232422,73.34300994873047,5,23,100.0
2022-08-20 23:15:00+00:00,78.8000001311302,58.0,True,84.684814453125,80.986572265625,82.41796875,65.84992980957031,73.4612808227539,5,23,100.0
2022-08-20 23:20:00+00:00,79.1000001356006,58.0,True,84.684814453125,80.986572265625,82.41796875,66.77592468261719,73.44210815429688,5,23,100.0
2022-08-20 23:25:00+00:00,79.450000140816,58.0,True,84.38688659667969,80.986572265625,81.72262573242188,68.186279296875,73.29090881347656,5,23,100.0
2022-08-20 23:30:00+00:00,79.8000001460314,58.0,True,84.38361358642578,80.986572265625,81.41163635253906,68.92576599121094,73.2101058959961,5,23,100.0
2022-08-20 23:35:00+00:00,80.0,58.0,True,84.38361358642578,80.986572265625,81.09961700439453,68.45368957519531,72.898681640625,5,23,100.0
2022-08-20 23:40:00+00:00,80.0,58.0,True,84.38361358642578,80.68810272216797,80.7462158203125,69.4454574584961,72.65340423583984,5,23,100.0
2022-08-20 23:45:00+00:00,80.0,58.0,True,84.082275390625,80.68810272216797,80.1004867553711,70.14273071289062,72.50991821289062,5,23,100.0
2022-08-20 23:50:00+00:00,80.0,58.0,True,84.082275390625,80.68810272216797,80.1004867553711,71.18677520751953,72.67395782470703,5,23,100.0
2022-08-20 23:55:00+00:00,80.0,58.0,True,84.3855972290039,80.68810272216797,79.77031707763672,71.5533676147461,72.4959487915039,5,23,100.0
2022-08-21 00:00:00+00:00,80.0,58.0,True,84.3855972290039,80.68810272216797,79.77031707763672,72.0121078491211,72.49874114990234,6,0,100.0
2022-08-21 00:05:00+00:00,80.0,58.0,True,84.3855972290039,80.68810272216797,79.77031707763672,72.46284484863281,72.61325073242188,6,0,100.0
2022-08-21 00:10:00+00:00,80.0,58.0,True,83.78414916992188,80.68810272216797,79.4463882446289,72.4620590209961,72.35594177246094,6,0,100.0
2022-08-21 00:15:00+00:00,80.0,58.0,True,84.08956146240234,80.68810272216797,79.1467514038086,73.64738464355469,72.49797058105469,6,0,100.0
2022-08-21 00:20:00+00:00,80.0,58.0,True,84.08956146240234,80.68810272216797,79.1467514038086,74.48897552490234,72.58646392822266,6,0,100.0
2022-08-21 00:25:00+00:00,80.0,58.0,True,84.08956146240234,80.68810272216797,78.84600830078125,73.95382690429688,72.35771179199219,6,0,100.0
2022-08-21 00:30:00+00:00,80.0,58.0,True,84.39559173583984,80.68810272216797,78.54692840576172,73.95382690429688,72.13847351074219,6,0,100.0
2022-08-21 00:35:00+00:00,80.0,58.0,True,84.39404296875,80.68810272216797,78.54692840576172,76.2547378540039,72.64973449707031,6,0,100.0
2022-08-21 00:40:00+00:00,80.0,58.0,True,84.39404296875,80.68810272216797,78.54692840576172,76.01398468017578,72.46699523925781,6,0,100.0
2022-08-21 00:45:00+00:00,80.0,58.0,True,84.39404296875,80.68810272216797,78.54692840576172,75.9910659790039,72.38890838623047,6,0,100.0
2022-08-21 00:50:00+00:00,80.0,58.0,True,84.6972427368164,80.98632049560547,78.24951934814453,76.55342102050781,72.39624786376953,6,0,100.0
2022-08-21 00:55:00+00:00,80.0,58.0,True,84.70243835449219,80.98632049560547,78.24951934814453,77.12348175048828,72.5004653930664,6,0,100.0
2022-08-21 01:00:00+00:00,80.0,58.0,True,84.70243835449219,80.98632049560547,78.24951934814453,77.75312805175781,72.6556167602539,6,1,100.0
2022-08-21 01:05:00+00:00,80.0,58.0,True,84.70243835449219,80.98632049560547,78.24951934814453,78.31096649169922,72.76618194580078,6,1,100.0
2022-08-21 01:10:00+00:00,80.0,58.0,True,84.39422607421875,80.98632049560547,77.95037841796875,78.81575775146484,72.83428955078125,6,1,100.0
2022-08-21 01:15:00+00:00,80.0,58.0,True,84.39422607421875,80.98632049560547,77.95037841796875,78.96883392333984,72.83828735351562,6,1,100.0
2022-08-21 01:20:00+00:00,80.0,58.0,True,84.69439697265625,81.28509521484375,77.61331939697266,79.87390899658203,72.71537017822266,6,1,100.0
2022-08-21 01:25:00+00:00,80.0,58.0,True,84.99608612060547,81.28509521484375,77.61331939697266,80.78962707519531,72.88616180419922,6,1,100.0
2022-08-21 01:30:00+00:00,80.0,58.0,True,85.29800415039062,81.58209991455078,77.61331939697266,81.48707580566406,73.03865814208984,6,1,100.0
2022-08-21 01:35:00+00:00,80.0,58.0,True,84.99934387207031,81.58209991455078,77.61331939697266,82.158447265625,73.18045043945312,6,1,100.0
2022-08-21 01:40:00+00:00,80.0,58.0,True,85.29882049560547,81.58209991455078,77.316162109375,82.91771697998047,73.26310729980469,6,1,100.0
2022-08-21 01:45:00+00:00,80.0,58.0,True,85.29882049560547,81.58209991455078,77.316162109375,83.07475280761719,73.13851928710938,6,1,100.0
2022-08-21 01:50:00+00:00,80.0,58.0,True,85.29882049560547,81.58209991455078,77.316162109375,83.2753677368164,73.09561920166016,6,1,100.0
2022-08-21 01:55:00+00:00,80.0,58.0,True,85.29882049560547,81.58209991455078,77.00924682617188,82.94364929199219,72.9520492553711,6,1,100.0
2022-08-21 02:00:00+00:00,80.0,58.0,True,84.9814224243164,81.58209991455078,77.00924682617188,83.37158966064453,73.0785140991211,6,2,100.0
2022-08-21 02:05:00+00:00,80.0,58.0,True,84.68328857421875,81.28274536132812,77.00924682617188,83.57810974121094,73.10054779052734,6,2,100.0
2022-08-21 02:10:00+00:00,80.0,58.0,True,84.37550354003906,81.28274536132812,77.00924682617188,84.12940979003906,73.26145935058594,6,2,100.0
2022-08-21 02:15:00+00:00,80.0,58.0,True,84.37550354003906,80.98202514648438,77.00924682617188,83.9101791381836,73.17735290527344,6,2,100.0
2022-08-21 02:20:00+00:00,80.0,58.0,True,84.06571960449219,80.98202514648438,77.00924682617188,84.23726654052734,73.13677215576172,6,2,100.0
2022-08-21 02:25:00+00:00,80.0,58.0,True,83.76496887207031,80.68016052246094,77.00924682617188,84.43679809570312,73.09552001953125,6,2,100.0
2022-08-21 02:30:00+00:00,80.0,58.0,True,84.37725067138672,80.98143768310547,76.69953155517578,84.6268081665039,72.92755126953125,6,2,100.0
2022-08-21 02:35:00+00:00,80.0,58.0,True,84.37725067138672,80.98143768310547,76.69953155517578,85.89263916015625,73.19438171386719,6,2,100.0
2022-08-21 02:40:00+00:00,80.0,58.0,True,84.37725067138672,80.98143768310547,76.69953155517578,85.74029541015625,73.13622283935547,6,2,100.0
2022-08-21 02:45:00+00:00,80.0,58.0,True,84.07943725585938,80.98143768310547,76.39369201660156,86.20160675048828,73.03144073486328,6,2,100.0
2022-08-21 02:50:00+00:00,80.0,58.0,True,84.38610076904297,80.98143768310547,76.39369201660156,86.63812255859375,73.05532836914062,6,2,100.0
2022-08-21 02:55:00+00:00,80.0,58.0,True,84.38610076904297,80.98143768310547,76.07887268066406,87.05110931396484,73.05309295654297,6,2,100.0
2022-08-21 03:00:00+00:00,80.0,58.0,True,84.38610076904297,80.98143768310547,76.07887268066406,87.65870666503906,73.17191314697266,6,3,100.0
2022-08-21 03:05:00+00:00,80.0,58.0,True,84.38610076904297,80.98143768310547,76.07887268066406,86.7596435546875,72.95584869384766,6,3,100.0
2022-08-21 03:10:00+00:00,80.0,58.0,True,84.38610076904297,80.98143768310547,76.07887268066406,85.81548309326172,72.82875061035156,6,3,100.0
2022-08-21 03:15:00+00:00,80.0,58.0,True,84.38610076904297,80.98143768310547,76.07887268066406,85.6390151977539,72.75288391113281,6,3,100.0
2022-08-21 03:20:00+00:00,74.5630035400391,58.0,True,84.08451080322266,80.68254089355469,76.07887268066406,84.99440002441406,72.56300354003906,6,3,100.0
2022-08-21 03:25:00+00:00,74.5477600097656,58.0,True,84.38762664794922,80.68254089355469,76.07887268066406,84.99440002441406,72.54776000976562,6,3,100.0
2022-08-21 03:30:00+00:00,74.5311660766602,58.0,True,84.08950805664062,80.68254089355469,76.07887268066406,84.99440002441406,72.53116607666016,6,3,100.0
2022-08-21 03:35:00+00:00,74.52490234375,58.0,True,84.08950805664062,80.68254089355469,76.07887268066406,85.1573486328125,72.52490234375,6,3,100.0
2022-08-21 03:40:00+00:00,74.5006103515625,58.0,True,84.08950805664062,80.68254089355469,76.07887268066406,85.00605010986328,72.5006103515625,6,3,100.0
2022-08-21 03:45:00+00:00,74.365837097168,58.0,True,84.08950805664062,80.68254089355469,76.07887268066406,84.47981262207031,72.36583709716797,6,3,100.0
2022-08-21 03:50:00+00:00,74.3756332397461,58.0,True,84.08950805664062,80.68254089355469,76.07887268066406,84.47981262207031,72.3756332397461,6,3,100.0
2022-08-21 03:55:00+00:00,74.3887939453125,58.0,True,84.08950805664062,80.68254089355469,76.07887268066406,84.85726928710938,72.3887939453125,6,3,100.0
2022-08-21 04:00:00+00:00,74.1679611206055,58.0,True,84.08950805664062,80.68254089355469,75.77360534667969,84.69417572021484,72.16796112060547,6,4,100.0
2022-08-21 04:05:00+00:00,74.2685928344727,58.0,True,84.08950805664062,80.68254089355469,75.77360534667969,85.22332763671875,72.26859283447266,6,4,100.0
2022-08-21 04:10:00+00:00,74.0364074707031,58.0,True,83.78197479248047,80.38156127929688,75.77360534667969,84.9825668334961,72.03640747070312,6,4,100.0
2022-08-21 04:15:00+00:00,74.0635375976563,58.0,True,83.78197479248047,80.38156127929688,75.77360534667969,85.31060791015625,72.06353759765625,6,4,100.0
2022-08-21 04:20:00+00:00,74.3916549682617,58.0,True,83.47948455810547,80.38156127929688,75.47494506835938,86.93791961669922,72.39165496826172,6,4,100.0
2022-08-21 04:25:00+00:00,74.4500000663102,58.0,True,83.7778091430664,80.38156127929688,75.47494506835938,86.69902801513672,72.14898681640625,6,4,100.0
2022-08-21 04:30:00+00:00,74.8000000715256,58.0,True,83.47061920166016,80.08329772949219,75.17647552490234,88.06134796142578,72.30506896972656,6,4,100.0
2022-08-21 04:35:00+00:00,75.1000000759959,58.0,True,83.47061920166016,80.08329772949219,75.17647552490234,88.82891082763672,72.45784759521484,6,4,100.0
2022-08-21 04:40:00+00:00,75.4500000812113,58.0,True,83.47061920166016,80.08329772949219,75.17647552490234,89.79402923583984,72.65912628173828,6,4,100.0
2022-08-21 04:45:00+00:00,75.8000000864267,58.0,True,83.47061920166016,80.08329772949219,75.17647552490234,88.91366577148438,72.46648406982422,6,4,100.0
2022-08-21 04:50:00+00:00,76.1000000908971,58.0,True,83.47061920166016,80.08329772949219,74.85363006591797,90.47413635253906,72.58464050292969,6,4,100.0
2022-08-21 04:55:00+00:00,76.4500000961125,58.0,True,83.16709899902344,80.08329772949219,74.85363006591797,89.64730834960938,72.42831420898438,6,4,100.0
2022-08-21 05:00:00+00:00,76.8000001013279,58.0,True,82.8671646118164,79.78389739990234,74.85363006591797,88.07771301269531,72.07089233398438,6,5,100.0
2022-08-21 05:05:00+00:00,77.1000001057982,58.0,True,83.16943359375,79.78389739990234,74.85363006591797,88.56901550292969,72.30379486083984,6,5,100.0
2022-08-21 05:10:00+00:00,77.4500001110137,58.0,True,83.16943359375,79.78389739990234,74.85363006591797,87.95378112792969,72.02454376220703,6,5,100.0
2022-08-21 05:15:00+00:00,77.8000001162291,58.0,True,83.16943359375,79.78389739990234,74.85363006591797,88.47157287597656,72.13585662841797,6,5,100.0
2022-08-21 05:20:00+00:00,78.1000001206994,58.0,True,83.16943359375,79.78389739990234,74.85363006591797,87.54388427734375,71.84105682373047,6,5,100.0
2022-08-21 05:25:00+00:00,78.4500001259148,58.0,True,83.16943359375,79.78389739990234,74.85363006591797,86.52857208251953,71.53673553466797,6,5,100.0
2022-08-21 05:30:00+00:00,78.8000001311302,58.0,True,82.87056732177734,79.78389739990234,74.85363006591797,85.931884765625,71.49776458740234,6,5,100.0
2022-08-21 05:35:00+00:00,79.1000001356006,58.0,True,82.56804656982422,79.48600006103516,74.85363006591797,86.40774536132812,71.52059173583984,6,5,100.0
2022-08-21 05:40:00+00:00,79.450000140816,58.0,True,82.56533813476562,79.18328857421875,74.53900909423828,87.26473999023438,71.61721801757812,6,5,100.0
2022-08-21 05:45:00+00:00,79.8000001460314,58.0,True,82.56685638427734,79.18328857421875,74.53900909423828,87.63814544677734,71.74678802490234,6,5,100.0
2022-08-21 05:50:00+00:00,80.0,58.0,True,82.86685943603516,79.18328857421875,74.53900909423828,87.29484558105469,71.58406829833984,6,5,100.0
2022-08-21 05:55:00+00:00,80.0,58.0,True,83.47827911376953,79.77845001220703,74.53900909423828,87.0980453491211,71.55484008789062,6,5,100.0
2022-08-21 06:00:00+00:00,80.0,58.0,True,82.84950256347656,79.47871398925781,74.53900909423828,87.55835723876953,71.61934661865234,6,6,100.0
2022-08-21 06:05:00+00:00,80.0,58.0,True,82.84950256347656,79.47871398925781,74.53900909423828,87.5541000366211,71.63264465332031,6,6,100.0
2022-08-21 06:10:00+00:00,80.0,58.0,True,82.53422546386719,79.47871398925781,74.53900909423828,88.49459838867188,71.96380615234375,6,6,100.0
2022-08-21 06:15:00+00:00,80.0,58.0,True,82.53422546386719,79.47871398925781,74.53900909423828,86.33086395263672,71.45713806152344,6,6,100.0
2022-08-21 06:20:00+00:00,80.0,58.0,True,82.53422546386719,79.47871398925781,74.53900909423828,86.55479431152344,71.47537231445312,6,6,100.0
2022-08-21 06:25:00+00:00,80.0,58.0,True,83.12923431396484,79.47871398925781,74.53900909423828,86.32848358154297,71.54354858398438,6,6,100.0
2022-08-21 06:30:00+00:00,80.0,58.0,True,82.52027893066406,79.47871398925781,74.53900909423828,85.43172454833984,71.37342834472656,6,6,100.0
2022-08-21 06:35:00+00:00,80.0,58.0,True,82.82392120361328,79.47871398925781,74.53900909423828,84.84008026123047,71.1617660522461,6,6,100.0
2022-08-21 06:40:00+00:00,80.0,58.0,True,82.82392120361328,79.47871398925781,74.53900909423828,84.63163757324219,71.13211822509766,6,6,100.0
2022-08-21 06:45:00+00:00,80.0,58.0,True,82.51416015625,79.47871398925781,74.53900909423828,84.77252960205078,71.17382049560547,6,6,100.0
2022-08-21 06:50:00+00:00,80.0,58.0,True,82.51416015625,79.47871398925781,74.53900909423828,84.75660705566406,71.20330047607422,6,6,100.0
2022-08-21 06:55:00+00:00,80.0,58.0,True,82.51416015625,79.47871398925781,74.53900909423828,84.59156036376953,71.1461181640625,6,6,100.0
2022-08-21 07:00:00+00:00,80.0,58.0,True,82.51416015625,79.47871398925781,74.53900909423828,84.42974853515625,71.05877685546875,6,7,100.0
2022-08-21 07:05:00+00:00,80.0,58.0,True,82.51416015625,79.18081665039062,74.53900909423828,84.27198028564453,71.02085876464844,6,7,100.0
2022-08-21 07:10:00+00:00,80.0,58.0,True,82.51416015625,79.18081665039062,74.53900909423828,86.46053314208984,71.43037414550781,6,7,100.0
2022-08-21 07:15:00+00:00,80.0,58.0,True,82.51416015625,79.18081665039062,74.53900909423828,86.34577178955078,71.28838348388672,6,7,100.0
2022-08-21 07:20:00+00:00,80.0,58.0,True,82.51416015625,79.18081665039062,74.21826934814453,86.664306640625,70.99044036865234,6,7,100.0
2022-08-21 07:25:00+00:00,80.0,58.0,True,82.81149291992188,79.18081665039062,74.21826934814453,90.26797485351562,71.81226348876953,6,7,100.0
2022-08-21 07:30:00+00:00,80.0,58.0,True,82.81149291992188,79.18081665039062,74.21826934814453,89.70219421386719,71.6776351928711,6,7,100.0
2022-08-21 07:35:00+00:00,80.0,58.0,True,83.45362854003906,79.49076843261719,74.21826934814453,88.69473266601562,71.40647888183594,6,7,100.0
2022-08-21 07:40:00+00:00,80.0,58.0,True,83.75863647460938,79.79444885253906,73.89615631103516,89.61459350585938,71.5503921508789,6,7,100.0
2022-08-21 07:45:00+00:00,80.0,58.0,True,85.02161407470703,80.0949478149414,73.89615631103516,90.66128540039062,71.75282287597656,6,7,100.0
2022-08-21 07:50:00+00:00,80.0,58.0,True,85.32093811035156,80.39433288574219,73.89615631103516,90.5604019165039,71.75028991699219,6,7,100.0
2022-08-21 07:55:00+00:00,80.0,58.0,True,85.32093811035156,80.39433288574219,73.89615631103516,89.99655151367188,71.65606689453125,6,7,100.0
2022-08-21 08:00:00+00:00,80.0,58.0,True,85.32093811035156,80.39433288574219,73.89615631103516,89.69185638427734,71.5589828491211,6,8,100.0
2022-08-21 08:05:00+00:00,80.0,58.0,True,85.32093811035156,80.39433288574219,73.89615631103516,90.07759857177734,71.57835388183594,6,8,100.0
2022-08-21 08:10:00+00:00,80.0,58.0,True,85.62054443359375,80.39433288574219,73.89615631103516,90.20979309082033,71.52037048339844,6,8,100.0
2022-08-21 08:15:00+00:00,80.0,58.0,True,85.63777923583984,80.39433288574219,73.89615631103516,89.1294937133789,71.24778747558594,6,8,100.0
2022-08-21 08:20:00+00:00,80.0,58.0,True,86.25651550292969,80.6980209350586,73.89615631103516,87.45836639404297,70.82415771484375,6,8,100.0
2022-08-21 08:25:00+00:00,80.0,58.0,True,85.95598602294922,80.6980209350586,73.89615631103516,88.09043884277344,70.92277526855469,6,8,100.0
2022-08-21 08:30:00+00:00,80.0,58.0,True,85.95598602294922,80.6980209350586,73.89615631103516,88.35568237304688,71.07501220703125,6,8,100.0
2022-08-21 08:35:00+00:00,80.0,58.0,True,85.65306854248047,80.6980209350586,73.58259582519531,89.15083312988281,71.19413757324219,6,8,100.0
2022-08-21 08:40:00+00:00,80.0,58.0,True,85.65306854248047,80.6980209350586,73.58259582519531,88.3320541381836,70.91743469238281,6,8,100.0
2022-08-21 08:45:00+00:00,80.0,58.0,True,85.65306854248047,80.6980209350586,73.58259582519531,88.51205444335938,70.98796844482422,6,8,100.0
2022-08-21 08:50:00+00:00,80.0,58.0,True,85.65306854248047,80.6980209350586,73.58259582519531,85.98007202148438,70.29461669921875,6,8,100.0
2022-08-21 08:55:00+00:00,80.0,58.0,True,85.65306854248047,80.6980209350586,73.58259582519531,85.79810333251953,70.28546142578125,6,8,100.0
2022-08-21 09:00:00+00:00,80.0,58.0,True,85.65306854248047,80.6980209350586,73.58259582519531,85.85759735107422,70.30575561523438,6,9,100.0
2022-08-21 09:05:00+00:00,80.0,58.0,True,85.65306854248047,80.6980209350586,73.58259582519531,86.15938568115234,70.29999542236328,6,9,100.0
2022-08-21 09:10:00+00:00,80.0,58.0,True,85.65306854248047,80.6980209350586,73.28182220458984,86.86048126220703,70.34646606445312,6,9,100.0
2022-08-21 09:15:00+00:00,80.0,58.0,True,85.65306854248047,80.39940643310547,73.28182220458984,86.96803283691406,70.2898178100586,6,9,100.0
2022-08-21 09:20:00+00:00,80.0,58.0,True,85.65306854248047,80.39940643310547,73.28182220458984,87.46321105957031,70.32557678222656,6,9,100.0
2022-08-21 09:25:00+00:00,80.0,58.0,True,85.65306854248047,80.39940643310547,73.28182220458984,87.47846221923828,70.2608413696289,6,9,100.0
2022-08-21 09:30:00+00:00,80.0,58.0,True,85.65306854248047,80.39940643310547,73.28182220458984,87.80438232421875,70.33323669433594,6,9,100.0
2022-08-21 09:35:00+00:00,72.6629867553711,58.0,True,85.65306854248047,80.39940643310547,73.28182220458984,89.32331848144531,70.6629867553711,6,9,100.0
2022-08-21 09:40:00+00:00,72.6767425537109,58.0,True,85.35575866699219,80.39940643310547,72.98372650146484,89.51627349853516,70.67674255371094,6,9,100.0
2022-08-21 09:45:00+00:00,72.5422744750977,58.0,True,85.35575866699219,80.39940643310547,72.98372650146484,89.03754425048828,70.54227447509766,6,9,100.0
2022-08-21 09:50:00+00:00,72.6902618408203,58.0,True,85.65543365478516,80.39940643310547,72.98372650146484,89.89421081542969,70.69026184082031,6,9,100.0
2022-08-21 09:55:00+00:00,73.3016357421875,58.0,True,85.35086059570312,80.39940643310547,72.98372650146484,93.05581665039062,71.3016357421875,6,9,100.0
2022-08-21 10:00:00+00:00,72.7183151245117,58.0,True,85.64964294433594,80.39940643310547,72.673583984375,91.09513092041016,70.71831512451172,6,10,100.0
2022-08-21 10:05:00+00:00,72.6501388549805,58.0,True,85.64964294433594,80.39940643310547,72.673583984375,91.05461120605467,70.65013885498047,6,10,100.0
2022-08-21 10:10:00+00:00,72.8282623291016,58.0,True,85.64964294433594,80.39940643310547,72.673583984375,92.0633773803711,70.82826232910156,6,10,100.0
2022-08-21 10:15:00+00:00,73.1722793579102,58.0,True,85.35126495361328,80.39940643310547,72.673583984375,93.80950164794922,71.17227935791016,6,10,100.0
2022-08-21 10:20:00+00:00,73.2781677246094,58.0,True,85.35126495361328,80.39940643310547,72.673583984375,94.25312042236328,71.27816772460938,6,10,100.0
2022-08-21 10:25:00+00:00,73.450000051409,58.0,True,85.35126495361328,80.39940643310547,72.673583984375,91.96975708007812,70.73928833007812,6,10,100.0
2022-08-21 10:30:00+00:00,73.8000000566244,58.0,True,85.35126495361328,80.39940643310547,72.673583984375,92.74866485595705,70.92833709716797,6,10,100.0
2022-08-21 10:35:00+00:00,74.1000000610948,58.0,True,85.65341186523438,80.39940643310547,72.673583984375,93.64456939697266,71.1297378540039,6,10,100.0
2022-08-21 10:40:00+00:00,74.4500000663102,58.0,True,85.35066223144531,80.39940643310547,72.673583984375,94.05345916748048,71.2428970336914,6,10,100.0
2022-08-21 10:45:00+00:00,74.8000000715256,58.0,True,85.35330200195312,80.39940643310547,72.673583984375,95.35383605957033,71.44705963134766,6,10,100.0
2022-08-21 10:50:00+00:00,75.1000000759959,58.0,True,85.65533447265625,80.39940643310547,72.673583984375,95.29623413085938,71.43232727050781,6,10,100.0
2022-08-21 10:55:00+00:00,75.4500000812113,58.0,True,85.35592651367188,80.39940643310547,72.673583984375,95.14148712158205,71.38442993164062,6,10,100.0
2022-08-21 11:00:00+00:00,75.8000000864267,58.0,True,85.35592651367188,80.39940643310547,72.673583984375,96.16649627685548,71.60888671875,6,11,100.0
2022-08-21 11:05:00+00:00,76.1000000908971,58.0,True,86.59373474121094,80.6983642578125,72.673583984375,96.34932708740234,71.71449279785156,6,11,100.0
2022-08-21 11:10:00+00:00,76.4500000961125,58.0,True,86.90450286865234,81.00090026855469,72.673583984375,95.99295043945312,71.68889617919922,6,11,100.0
2022-08-21 11:15:00+00:00,76.8000001013279,58.0,True,87.20439910888672,81.00090026855469,72.673583984375,96.30178833007812,71.78563690185547,6,11,100.0
2022-08-21 11:20:00+00:00,77.1000001057982,58.0,True,87.50930786132812,81.30007934570312,72.673583984375,96.01715850830078,71.71538543701172,6,11,100.0
2022-08-21 11:25:00+00:00,77.4500001110137,58.0,True,87.50930786132812,81.30007934570312,72.673583984375,95.4367446899414,71.7337646484375,6,11,100.0
2022-08-21 11:30:00+00:00,77.8000001162291,58.0,True,87.50930786132812,81.30007934570312,72.673583984375,94.8595199584961,71.66382598876953,6,11,100.0
2022-08-21 11:35:00+00:00,78.1000001206994,58.0,True,87.20707702636719,81.30007934570312,72.673583984375,92.74266052246094,71.28186798095703,6,11,100.0
2022-08-21 11:40:00+00:00,78.4500001259148,58.0,True,86.90782928466797,81.30007934570312,72.673583984375,94.05529022216795,71.6565170288086,6,11,100.0
2022-08-21 11:45:00+00:00,78.8000001311302,58.0,True,87.20652770996094,81.30007934570312,72.97373962402344,95.516845703125,71.95713806152344,6,11,100.0
2022-08-21 11:50:00+00:00,79.1000001356006,58.0,True,87.20652770996094,81.30007934570312,72.97373962402344,94.7610092163086,71.81114196777344,6,11,100.0
2022-08-21 11:55:00+00:00,79.450000140816,58.0,True,87.5127944946289,81.60163879394531,72.97373962402344,95.15786743164062,71.95603942871094,6,11,100.0
2022-08-21 12:00:00+00:00,79.8000001460314,58.0,True,87.21240234375,81.60163879394531,72.97373962402344,95.80319213867188,72.11245727539062,6,12,100.0
2022-08-21 12:05:00+00:00,80.0,58.0,True,87.21240234375,81.60163879394531,72.97373962402344,95.806884765625,72.0922622680664,6,12,100.0
2022-08-21 12:10:00+00:00,80.0,58.0,True,86.90959167480469,81.60163879394531,72.97373962402344,95.20260620117188,71.925537109375,6,12,100.0
2022-08-21 12:15:00+00:00,80.0,58.0,True,87.80859375,81.60944366455078,72.97373962402344,95.7557144165039,72.2181625366211,6,12,100.0
2022-08-21 12:20:00+00:00,80.0,58.0,True,85.80419921875,81.93598937988281,72.97373962402344,96.3729019165039,72.32249450683594,6,12,0.0
2022-08-21 12:25:00+00:00,80.0,58.0,False,83.4145736694336,84.84993743896484,72.97373962402344,97.26610565185548,72.45377349853516,6,12,0.0
2022-08-21 12:30:00+00:00,80.0,58.0,False,85.0825424194336,84.84993743896484,72.97373962402344,97.2718276977539,72.45407104492188,6,12,0.0
2022-08-21 12:35:00+00:00,80.0,58.0,True,82.28269958496094,82.584228515625,72.97373962402344,96.568359375,72.38859558105469,6,12,94.44446563720705
2022-08-21 12:40:00+00:00,80.0,58.0,True,78.48672485351562,77.4107666015625,72.97373962402344,96.77696228027344,72.34738159179688,6,12,100.0
2022-08-21 12:45:00+00:00,80.0,58.0,True,79.39002990722656,77.41397857666016,72.97373962402344,97.03130340576172,72.60301208496094,6,12,100.0
