time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-08-21 12:50:00+00:00,80.0,58.0,True,79.09163665771484,77.41397857666016,72.97373962402344,98.07012176513672,72.70123291015625,6,12,100.0
2022-08-21 12:55:00+00:00,80.0,58.0,True,76.64820861816406,77.74412536621094,72.97373962402344,97.83768463134766,72.68128967285156,6,12,0.0
2022-08-21 13:00:00+00:00,80.0,58.0,False,76.23641967773438,78.0514907836914,73.2917709350586,97.48795318603516,72.73843383789062,6,13,0.0
2022-08-21 13:05:00+00:00,80.0,58.0,False,78.23348999023438,78.0514907836914,73.2917709350586,96.92862701416016,72.73778533935547,6,13,0.0
2022-08-21 13:10:00+00:00,80.0,58.0,True,76.67105102539062,77.40543365478516,73.2917709350586,96.92862701416016,72.77250671386719,6,13,94.44446563720705
2022-08-21 13:15:00+00:00,80.0,58.0,True,75.63546752929688,75.79106903076172,73.2917709350586,96.92862701416016,72.85688018798828,6,13,100.0
2022-08-21 13:20:00+00:00,80.0,58.0,True,78.55352783203125,77.04238891601562,73.6155776977539,96.4459991455078,72.96504211425781,6,13,100.0
2022-08-21 13:25:00+00:00,80.0,58.0,True,78.85135650634766,77.3403549194336,73.92192840576172,95.08705139160156,72.8844223022461,6,13,100.0
2022-08-21 13:30:00+00:00,80.0,58.0,True,76.29478454589844,77.96016693115234,73.92192840576172,94.77145385742188,72.94538879394531,6,13,0.0
2022-08-21 13:35:00+00:00,80.0,58.0,False,76.26466369628906,78.27796173095703,73.92192840576172,94.60131072998048,73.03148651123047,6,13,0.0
2022-08-21 13:40:00+00:00,80.0,58.0,False,77.17101287841797,78.27796173095703,74.24605560302734,94.0493392944336,73.15693664550781,6,13,0.0
2022-08-21 13:45:00+00:00,80.0,58.0,False,77.17101287841797,78.27796173095703,74.24605560302734,92.50808715820312,72.77622985839844,6,13,0.0
2022-08-21 13:50:00+00:00,80.0,58.0,False,77.17101287841797,78.27796173095703,74.24605560302734,92.3644027709961,72.78253173828125,6,13,0.0
2022-08-21 13:55:00+00:00,80.0,58.0,True,77.17101287841797,77.66397857666016,74.24605560302734,94.3700942993164,73.25144958496094,6,13,86.11112976074219
2022-08-21 14:00:00+00:00,80.0,58.0,True,77.76988220214844,76.72628784179688,74.24605560302734,93.1196517944336,72.95807647705078,6,14,100.0
2022-08-21 14:05:00+00:00,80.0,58.0,True,78.71170806884766,77.32638549804688,74.24605560302734,91.48084259033205,72.63434600830078,6,14,100.0
2022-08-21 14:10:00+00:00,80.0,58.0,True,79.31517028808594,77.92537689208984,74.57292175292969,90.99821472167967,72.64173126220703,6,14,100.0
2022-08-21 14:15:00+00:00,80.0,58.0,False,76.8099136352539,78.9309310913086,74.57292175292969,93.1071548461914,73.057861328125,6,14,0.0
2022-08-21 14:20:00+00:00,80.0,58.0,False,76.8099136352539,78.9309310913086,74.57292175292969,91.6086883544922,72.70829010009766,6,14,0.0
2022-08-21 14:25:00+00:00,80.0,58.0,False,76.8099136352539,78.9309310913086,74.57292175292969,94.15797424316406,73.31478118896484,6,14,0.0
2022-08-21 14:30:00+00:00,80.0,58.0,True,77.73477935791016,78.22630310058594,74.57292175292969,94.30348205566406,73.18858337402344,6,14,94.44446563720705
2022-08-21 14:35:00+00:00,80.0,58.0,True,78.72904205322266,77.2920913696289,74.57292175292969,93.91690063476562,73.19583892822266,6,14,100.0
2022-08-21 14:40:00+00:00,80.0,58.0,True,79.6264877319336,77.90678405761719,74.57292175292969,92.06292724609376,72.83832550048828,6,14,100.0
2022-08-21 14:45:00+00:00,80.0,58.0,True,79.6264877319336,78.21171569824219,74.89691925048828,90.18798065185548,72.71409606933594,6,14,100.0
2022-08-21 14:50:00+00:00,80.0,58.0,False,77.23446655273438,79.21441650390625,74.89691925048828,91.35523986816406,73.16239929199219,6,14,0.0
2022-08-21 14:55:00+00:00,80.0,58.0,False,77.23446655273438,79.21441650390625,74.89691925048828,92.23062896728516,73.41204833984375,6,14,0.0
2022-08-21 15:00:00+00:00,80.0,58.0,False,77.5439453125,79.21441650390625,75.22449493408203,89.3446044921875,72.93891906738281,6,15,0.0
2022-08-21 15:05:00+00:00,80.0,58.0,True,77.74227142333984,78.52831268310547,75.52297973632812,90.74627685546876,73.41401672363281,6,15,97.22224426269533
2022-08-21 15:10:00+00:00,80.0,58.0,True,77.45514678955078,76.9151611328125,75.52297973632812,89.299072265625,73.17871856689453,6,15,100.0
2022-08-21 15:15:00+00:00,80.0,58.0,True,80.02152252197266,78.4432373046875,75.85517120361328,87.96073150634766,73.17401123046875,6,15,100.0
2022-08-21 15:20:00+00:00,80.0,58.0,True,80.31912231445312,78.4432373046875,76.15953063964844,85.65264129638672,72.94876861572266,6,15,100.0
2022-08-21 15:25:00+00:00,80.0,58.0,False,77.45106506347656,79.76457977294922,76.45835876464844,84.2166976928711,72.76432800292969,6,15,0.0
2022-08-21 15:30:00+00:00,80.0,58.0,False,77.45106506347656,79.76457977294922,76.45835876464844,83.32816314697266,72.62355041503906,6,15,0.0
2022-08-21 15:35:00+00:00,80.0,58.0,False,78.07646942138672,79.76457977294922,76.76583862304688,81.75318145751953,72.54730224609375,6,15,0.0
2022-08-21 15:40:00+00:00,80.0,58.0,False,78.07646942138672,79.76457977294922,76.76583862304688,80.78530883789062,72.47305297851562,6,15,0.0
2022-08-21 15:45:00+00:00,80.0,58.0,False,78.07646942138672,79.76457977294922,77.06971740722656,80.36039733886719,72.6318359375,6,15,0.0
2022-08-21 15:50:00+00:00,74.6333618164063,58.0,False,78.07646942138672,79.76457977294922,77.36819458007812,79.42720794677734,72.63336181640625,6,15,0.0
2022-08-21 15:55:00+00:00,74.4968795776367,58.0,False,78.07646942138672,79.46755981445312,77.7021713256836,77.26538848876953,72.49687957763672,6,15,0.0
2022-08-21 16:00:00+00:00,74.4565963745117,58.0,False,78.07646942138672,79.46755981445312,78.00521087646484,76.95476531982422,72.45659637451172,6,16,0.0
2022-08-21 16:05:00+00:00,74.4854736328125,58.0,False,78.07646942138672,79.46755981445312,78.00521087646484,77.01969146728516,72.4854736328125,6,16,0.0
2022-08-21 16:10:00+00:00,74.4796295166016,58.0,False,78.07646942138672,79.46755981445312,78.00521087646484,76.12014770507812,72.47962951660156,6,16,0.0
2022-08-21 16:15:00+00:00,74.2499465942383,58.0,False,78.07646942138672,79.46755981445312,78.34080505371094,74.43209075927734,72.24994659423828,6,16,0.0
2022-08-21 16:20:00+00:00,74.2444610595703,58.0,False,78.07646942138672,79.46755981445312,78.34080505371094,74.4832534790039,72.24446105957031,6,16,0.0
2022-08-21 16:25:00+00:00,74.2281799316406,58.0,False,78.07646942138672,79.46755981445312,78.66597747802734,73.55447387695312,72.22817993164062,6,16,0.0
2022-08-21 16:30:00+00:00,74.2852020263672,58.0,False,78.07646942138672,79.46755981445312,78.97422790527344,72.79945373535156,72.28520202636719,6,16,0.0
2022-08-21 16:35:00+00:00,74.2555389404297,58.0,False,78.07646942138672,79.46755981445312,79.32335662841797,71.29200744628906,72.25553894042969,6,16,0.0
2022-08-21 16:40:00+00:00,74.0236053466797,58.0,False,78.07646942138672,79.46755981445312,79.32335662841797,70.64613342285156,72.02360534667969,6,16,0.0
2022-08-21 16:45:00+00:00,74.2142868041992,58.0,False,78.07646942138672,79.46755981445312,80.02949523925781,68.62529754638672,72.21428680419922,6,16,0.0
2022-08-21 16:50:00+00:00,74.1000000610948,58.0,False,78.07646942138672,79.46755981445312,80.38648986816406,66.45513916015625,71.9255599975586,6,16,0.0
2022-08-21 16:55:00+00:00,74.4500000663102,58.0,False,78.07646942138672,79.46755981445312,80.38648986816406,65.71401977539062,71.73866271972656,6,16,0.0
2022-08-21 17:00:00+00:00,74.8000000715256,58.0,False,78.07646942138672,79.46755981445312,81.0117416381836,63.16584396362305,71.53968048095703,6,17,0.0
2022-08-21 17:05:00+00:00,75.1000000759959,58.0,False,78.07646942138672,79.46755981445312,81.38761138916016,63.03180313110352,71.57231903076172,6,17,0.0
2022-08-21 17:10:00+00:00,75.4500000812113,58.0,False,78.07646942138672,79.46755981445312,81.38761138916016,62.82621765136719,71.61915588378906,6,17,0.0
2022-08-21 17:15:00+00:00,75.8000000864267,58.0,False,78.07646942138672,79.46755981445312,81.38761138916016,63.51987838745117,71.99690246582031,6,17,0.0
2022-08-21 17:20:00+00:00,76.1000000908971,58.0,False,78.07646942138672,79.46755981445312,81.72128295898438,63.26112747192383,72.36075592041016,6,17,0.0
2022-08-21 17:25:00+00:00,76.4500000961125,58.0,False,78.07646942138672,79.46755981445312,82.4408950805664,60.78005599975586,72.00688171386719,6,17,0.0
2022-08-21 17:30:00+00:00,76.8000001013279,58.0,False,78.07646942138672,79.46755981445312,82.4408950805664,59.94828414916992,71.82716369628906,6,17,0.0
2022-08-21 17:35:00+00:00,77.1000001057982,58.0,False,78.07646942138672,79.46755981445312,82.4408950805664,59.30554962158203,71.60759735107422,6,17,0.0
2022-08-21 17:40:00+00:00,77.4500001110137,58.0,False,78.07646942138672,79.46755981445312,82.1418228149414,60.06671905517578,71.57752990722656,6,17,0.0
2022-08-21 17:45:00+00:00,77.8000001162291,58.0,False,78.07646942138672,79.46755981445312,82.45730590820312,59.22523880004883,71.56429290771484,6,17,0.0
2022-08-21 17:50:00+00:00,78.1000001206994,58.0,False,78.07646942138672,79.46755981445312,82.45730590820312,57.68283462524414,71.33154296875,6,17,0.0
2022-08-21 17:55:00+00:00,78.4500001259148,58.0,False,78.07646942138672,79.46755981445312,82.8363265991211,56.25947952270508,71.16130065917969,6,17,0.0
2022-08-21 18:00:00+00:00,78.8000001311302,58.0,False,78.07646942138672,79.46755981445312,83.5015869140625,54.98485565185547,71.09881591796875,6,18,0.0
2022-08-21 18:05:00+00:00,79.1000001356006,58.0,False,77.77720642089844,79.46755981445312,83.5015869140625,55.43770217895508,71.21309661865234,6,18,0.0
2022-08-21 18:10:00+00:00,79.450000140816,58.0,False,77.77720642089844,79.46755981445312,83.5015869140625,55.68596649169922,71.45580291748047,6,18,0.0
2022-08-21 18:15:00+00:00,79.8000001460314,58.0,False,77.77720642089844,79.46755981445312,83.5015869140625,54.81386184692383,71.0609359741211,6,18,0.0
2022-08-21 18:20:00+00:00,80.0,58.0,False,77.77720642089844,79.46755981445312,83.5015869140625,55.06222534179688,71.14613342285156,6,18,0.0
2022-08-21 18:25:00+00:00,80.0,58.0,False,77.77720642089844,79.46755981445312,83.5015869140625,54.33522033691406,70.99108123779297,6,18,0.0
2022-08-21 18:30:00+00:00,80.0,58.0,False,77.77720642089844,79.46755981445312,83.5015869140625,56.26029968261719,71.3880844116211,6,18,0.0
2022-08-21 18:35:00+00:00,80.0,58.0,False,77.77720642089844,79.46755981445312,83.19696044921875,55.8747444152832,71.03569030761719,6,18,0.0
2022-08-21 18:40:00+00:00,80.0,58.0,False,77.77720642089844,79.46755981445312,83.19696044921875,56.2163314819336,71.04653930664062,6,18,0.0
2022-08-21 18:45:00+00:00,80.0,58.0,False,77.77720642089844,79.46755981445312,82.81639862060547,55.543418884277344,70.80931854248047,6,18,0.0
2022-08-21 18:50:00+00:00,80.0,58.0,False,77.77720642089844,79.46755981445312,83.48714447021484,54.52823638916016,70.8154296875,6,18,0.0
2022-08-21 18:55:00+00:00,80.0,58.0,False,77.77720642089844,79.46755981445312,83.1769027709961,54.68151092529297,70.6680679321289,6,18,0.0
2022-08-21 19:00:00+00:00,80.0,58.0,False,77.77720642089844,79.46755981445312,83.1769027709961,50.800968170166016,69.48724365234375,6,19,0.0
2022-08-21 19:05:00+00:00,80.0,58.0,False,77.77720642089844,79.46755981445312,83.4957046508789,51.99958419799805,70.20597076416016,6,19,0.0
2022-08-21 19:10:00+00:00,80.0,58.0,False,77.77720642089844,79.46755981445312,83.19349670410156,53.09124374389648,70.29508972167969,6,19,0.0
2022-08-21 19:15:00+00:00,80.0,58.0,False,77.77720642089844,79.46755981445312,83.49810028076172,52.71970748901367,70.44696044921875,6,19,0.0
2022-08-21 19:20:00+00:00,80.0,58.0,False,77.77720642089844,79.46755981445312,84.53093719482422,52.22409439086914,71.04275512695312,6,19,0.0
2022-08-21 19:25:00+00:00,80.0,58.0,False,77.77720642089844,79.46755981445312,84.20613098144531,52.09654235839844,70.68445587158203,6,19,0.0
2022-08-21 19:30:00+00:00,80.0,58.0,False,77.77720642089844,79.46755981445312,84.20613098144531,52.09654235839844,70.72724151611328,6,19,0.0
2022-08-21 19:35:00+00:00,80.0,58.0,False,77.77720642089844,79.46755981445312,84.5185317993164,51.64117431640625,70.93759155273438,6,19,0.0
2022-08-21 19:40:00+00:00,80.0,58.0,False,77.77720642089844,79.46755981445312,84.5185317993164,53.04576873779297,71.39149475097656,6,19,0.0
2022-08-21 19:45:00+00:00,80.0,58.0,False,77.77720642089844,79.46755981445312,84.5185317993164,53.28974914550781,71.47298431396484,6,19,0.0
2022-08-21 19:50:00+00:00,80.0,58.0,False,77.77720642089844,79.46755981445312,84.5185317993164,53.28057098388672,71.48418426513672,6,19,0.0
2022-08-21 19:55:00+00:00,80.0,58.0,False,77.77720642089844,79.46755981445312,84.8589859008789,53.421180725097656,71.48548889160156,6,19,0.0
2022-08-21 20:00:00+00:00,80.0,58.0,False,77.77720642089844,79.46755981445312,85.22236633300781,52.33959197998047,71.6951904296875,6,20,0.0
2022-08-21 20:05:00+00:00,80.0,58.0,False,77.77720642089844,79.46755981445312,85.22236633300781,52.11159896850586,71.59156799316406,6,20,0.0
2022-08-21 20:10:00+00:00,80.0,58.0,False,77.77720642089844,79.46755981445312,84.89727020263672,53.55952072143555,71.57656860351562,6,20,0.0
2022-08-21 20:15:00+00:00,80.0,58.0,False,77.77720642089844,79.46755981445312,84.56859588623047,54.64152145385742,71.61974334716797,6,20,0.0
2022-08-21 20:20:00+00:00,80.0,58.0,False,77.77720642089844,79.46755981445312,84.2375717163086,54.24241256713867,71.3457260131836,6,20,0.0
2022-08-21 20:25:00+00:00,80.0,58.0,False,77.77720642089844,79.46755981445312,84.2375717163086,54.503379821777344,71.42341613769531,6,20,0.0
2022-08-21 20:30:00+00:00,80.0,58.0,False,77.77720642089844,79.46755981445312,84.92974853515625,53.546417236328125,71.80343627929688,6,20,0.0
2022-08-21 20:35:00+00:00,80.0,58.0,False,77.77720642089844,79.46755981445312,85.2564468383789,52.96167755126953,71.86555480957031,6,20,0.0
2022-08-21 20:40:00+00:00,80.0,58.0,False,77.77720642089844,79.46755981445312,85.2564468383789,52.91519927978516,72.06718444824219,6,20,0.0
2022-08-21 20:45:00+00:00,80.0,58.0,False,77.77720642089844,79.46755981445312,85.59352111816406,52.273223876953125,72.02635955810547,6,20,0.0
2022-08-21 20:50:00+00:00,80.0,58.0,False,77.77720642089844,79.46755981445312,85.59352111816406,53.54636764526367,72.36974334716797,6,20,0.0
2022-08-21 20:55:00+00:00,80.0,58.0,False,77.77720642089844,79.46755981445312,85.59352111816406,52.80521011352539,72.07732391357422,6,20,0.0
2022-08-21 21:00:00+00:00,80.0,58.0,False,77.47844696044922,79.46755981445312,85.59352111816406,51.89247512817383,71.75811767578125,6,21,0.0
2022-08-21 21:05:00+00:00,80.0,58.0,False,77.47844696044922,79.46755981445312,85.59352111816406,51.36541748046875,71.77629089355469,6,21,0.0
2022-08-21 21:10:00+00:00,80.0,58.0,False,77.47844696044922,79.46755981445312,85.91475677490234,52.76512145996094,72.34799194335938,6,21,0.0
2022-08-21 21:15:00+00:00,80.0,58.0,False,77.47844696044922,79.46755981445312,85.91475677490234,52.25140380859375,71.93109130859375,6,21,0.0
2022-08-21 21:20:00+00:00,80.0,58.0,False,77.47844696044922,79.46755981445312,86.2125244140625,50.29961395263672,71.81927490234375,6,21,0.0
2022-08-21 21:25:00+00:00,80.0,58.0,False,77.47844696044922,79.46755981445312,85.83789825439453,51.70211791992188,71.7815170288086,6,21,0.0
2022-08-21 21:30:00+00:00,80.0,58.0,False,77.47844696044922,79.46755981445312,85.83789825439453,51.92835235595703,71.8796157836914,6,21,0.0
2022-08-21 21:35:00+00:00,80.0,58.0,False,77.47844696044922,79.46755981445312,85.18754577636719,53.3414421081543,71.9134292602539,6,21,0.0
2022-08-21 21:40:00+00:00,80.0,58.0,False,77.47844696044922,79.46755981445312,85.18754577636719,53.76143264770508,71.91871643066406,6,21,0.0
2022-08-21 21:45:00+00:00,80.0,58.0,False,77.47844696044922,79.46755981445312,85.18754577636719,53.76143264770508,72.08097076416016,6,21,0.0
2022-08-21 21:50:00+00:00,80.0,58.0,False,77.47844696044922,79.46755981445312,85.18754577636719,53.17031478881836,72.00473022460938,6,21,0.0
2022-08-21 21:55:00+00:00,80.0,58.0,False,77.47844696044922,79.46755981445312,84.84320068359375,53.9788703918457,71.7986831665039,6,21,0.0
2022-08-21 22:00:00+00:00,80.0,58.0,False,77.47844696044922,79.46755981445312,84.84320068359375,53.81001281738281,71.69029235839844,6,22,0.0
2022-08-21 22:05:00+00:00,73.6701354980469,58.0,False,77.47844696044922,79.46755981445312,84.84320068359375,54.31081771850586,71.67013549804688,6,22,0.0
2022-08-21 22:10:00+00:00,73.4201889038086,58.0,False,77.47844696044922,79.46755981445312,83.77847290039062,55.81599044799805,71.4201889038086,6,22,0.0
2022-08-21 22:15:00+00:00,73.7394104003906,58.0,False,77.47844696044922,79.46755981445312,83.77847290039062,55.99319076538086,71.73941040039062,6,22,0.0
2022-08-21 22:20:00+00:00,73.6935272216797,58.0,False,77.47844696044922,79.46755981445312,83.77847290039062,56.27678298950195,71.69352722167969,6,22,0.0
2022-08-21 22:25:00+00:00,73.8219223022461,58.0,False,77.47844696044922,79.46755981445312,83.77847290039062,57.16653060913086,71.8219223022461,6,22,0.0
2022-08-21 22:30:00+00:00,73.9032287597656,58.0,False,77.47844696044922,79.46755981445312,83.77847290039062,57.27333450317383,71.90322875976562,6,22,0.0
2022-08-21 22:35:00+00:00,74.0633392333984,58.0,False,77.47844696044922,79.46755981445312,83.4702377319336,58.63323974609375,72.06333923339844,6,22,0.0
2022-08-21 22:40:00+00:00,73.9682540893555,58.0,False,77.47844696044922,79.46755981445312,83.4702377319336,58.59154510498047,71.96825408935547,6,22,0.0
2022-08-21 22:45:00+00:00,74.1022796630859,58.0,False,77.47844696044922,79.46755981445312,83.16834259033203,59.623416900634766,72.10227966308594,6,22,0.0
2022-08-21 22:50:00+00:00,73.9841918945313,58.0,False,77.47844696044922,79.46755981445312,82.83223724365234,60.37875747680664,71.98419189453125,6,22,0.0
2022-08-21 22:55:00+00:00,73.9720687866211,58.0,False,77.47844696044922,79.46755981445312,82.83223724365234,60.37875747680664,71.9720687866211,6,22,0.0
2022-08-21 23:00:00+00:00,74.1688385009766,58.0,False,77.47844696044922,79.46755981445312,82.83223724365234,60.80150604248047,72.16883850097656,6,23,0.0
2022-08-21 23:05:00+00:00,74.2071914672852,58.0,False,77.47844696044922,79.46755981445312,82.83223724365234,61.16973876953125,72.20719146728516,6,23,0.0
2022-08-21 23:10:00+00:00,74.4500000663102,58.0,False,77.47844696044922,79.46755981445312,82.83223724365234,61.37766647338867,72.2354736328125,6,23,0.0
2022-08-21 23:15:00+00:00,74.8000000715256,58.0,False,77.47844696044922,79.46755981445312,82.519287109375,61.9909782409668,72.33818054199219,6,23,0.0
2022-08-21 23:20:00+00:00,75.1000000759959,58.0,False,77.47844696044922,79.46755981445312,82.17425537109375,63.3600959777832,72.2783432006836,6,23,0.0
2022-08-21 23:25:00+00:00,75.4500000812113,58.0,False,77.47844696044922,79.46755981445312,82.17425537109375,63.20966720581055,72.28451538085938,6,23,0.0
2022-08-21 23:30:00+00:00,75.8000000864267,58.0,False,77.47844696044922,79.46755981445312,82.17425537109375,63.40584564208984,72.2481918334961,6,23,0.0
2022-08-21 23:35:00+00:00,76.1000000908971,58.0,False,77.47844696044922,79.46755981445312,81.84789276123047,63.7638053894043,72.0838851928711,6,23,0.0
2022-08-21 23:40:00+00:00,76.4500000961125,58.0,False,77.47844696044922,79.46755981445312,81.84789276123047,64.7628402709961,72.33364868164062,6,23,0.0
2022-08-21 23:45:00+00:00,76.8000001013279,58.0,False,77.47844696044922,79.46755981445312,81.84789276123047,64.60877227783203,72.32658386230469,6,23,0.0
2022-08-21 23:50:00+00:00,77.1000001057982,58.0,False,77.47844696044922,79.46755981445312,81.5404052734375,64.77628326416016,72.2588882446289,6,23,0.0
2022-08-21 23:55:00+00:00,77.4500001110137,58.0,False,77.47844696044922,79.46755981445312,81.23062896728516,65.32234191894531,72.13839721679688,6,23,0.0
2022-08-22 00:00:00+00:00,77.8000001162291,58.0,False,77.47844696044922,79.46755981445312,81.23062896728516,65.51327514648438,72.08665466308594,0,0,0.0
2022-08-22 00:05:00+00:00,78.1000001206994,58.0,False,77.47844696044922,79.46755981445312,81.23062896728516,65.86669921875,72.19808959960938,0,0,0.0
2022-08-22 00:10:00+00:00,78.4500001259148,58.0,False,77.47844696044922,79.46755981445312,80.6023941040039,66.5533447265625,72.0013656616211,0,0,0.0
2022-08-22 00:15:00+00:00,78.8000001311302,58.0,False,77.47844696044922,79.46755981445312,80.6023941040039,67.35309600830078,72.131103515625,0,0,0.0
2022-08-22 00:20:00+00:00,79.1000001356006,58.0,False,77.47844696044922,79.46755981445312,80.6023941040039,67.10675811767578,72.06373596191406,0,0,0.0
2022-08-22 00:25:00+00:00,79.450000140816,58.0,False,77.47844696044922,79.46755981445312,80.27772521972656,67.46260070800781,71.82445526123047,0,0,0.0
2022-08-22 00:30:00+00:00,79.8000001460314,58.0,False,77.47844696044922,79.46755981445312,80.27772521972656,67.805908203125,71.85435485839844,0,0,0.0
2022-08-22 00:35:00+00:00,80.0,58.0,False,77.47844696044922,79.46755981445312,79.97117614746094,68.24596405029297,71.85087585449219,0,0,0.0
2022-08-22 00:40:00+00:00,80.0,58.0,False,77.1813735961914,79.46755981445312,79.65726470947266,68.47808074951172,71.73431396484375,0,0,0.0
2022-08-22 00:45:00+00:00,80.0,58.0,False,77.1813735961914,79.46755981445312,79.65726470947266,69.03221130371094,71.74288940429688,0,0,0.0
2022-08-22 00:50:00+00:00,80.0,58.0,False,77.1813735961914,79.46755981445312,79.65726470947266,69.19815826416016,71.64926147460938,0,0,0.0
2022-08-22 00:55:00+00:00,80.0,58.0,False,77.1813735961914,79.46755981445312,79.3248519897461,69.80622863769531,71.62609100341797,0,0,0.0
2022-08-22 01:00:00+00:00,80.0,58.0,False,77.1813735961914,79.46755981445312,79.3248519897461,69.49933624267578,71.44422149658203,0,1,0.0
2022-08-22 01:05:00+00:00,80.0,58.0,False,77.1813735961914,79.46755981445312,79.02469635009766,70.25822448730469,71.59380340576172,0,1,0.0
2022-08-22 01:10:00+00:00,80.0,58.0,False,77.1813735961914,79.46755981445312,79.02469635009766,70.25822448730469,71.54359436035156,0,1,0.0
2022-08-22 01:15:00+00:00,80.0,58.0,False,77.1813735961914,79.46755981445312,79.02469635009766,70.41758728027344,71.43624877929688,0,1,0.0
2022-08-22 01:20:00+00:00,80.0,58.0,False,77.1813735961914,79.46755981445312,78.70567321777344,70.82027435302734,71.32272338867188,0,1,0.0
2022-08-22 01:25:00+00:00,80.0,58.0,False,77.1813735961914,79.46755981445312,78.70567321777344,71.14305877685547,71.39209747314453,0,1,0.0
2022-08-22 01:30:00+00:00,80.0,58.0,False,77.1813735961914,79.46755981445312,78.70567321777344,71.57051849365234,71.46858215332031,0,1,0.0
2022-08-22 01:35:00+00:00,80.0,58.0,False,77.1813735961914,79.46755981445312,78.70567321777344,71.57051849365234,71.44263458251953,0,1,0.0
2022-08-22 01:40:00+00:00,80.0,58.0,False,77.1813735961914,79.46755981445312,78.40786743164062,71.90210723876953,71.21215057373047,0,1,0.0
2022-08-22 01:45:00+00:00,80.0,58.0,False,77.1813735961914,79.46755981445312,78.1061782836914,71.90210723876953,71.22358703613281,0,1,0.0
2022-08-22 01:50:00+00:00,80.0,58.0,False,77.1813735961914,79.46755981445312,78.1061782836914,72.05230712890625,71.1862564086914,0,1,0.0
2022-08-22 01:55:00+00:00,80.0,58.0,False,77.1813735961914,79.46755981445312,78.1061782836914,72.20524597167969,71.20682525634766,0,1,0.0
2022-08-22 02:00:00+00:00,80.0,58.0,False,77.1813735961914,79.46755981445312,78.1061782836914,72.7420883178711,71.27552032470703,0,2,0.0
2022-08-22 02:05:00+00:00,80.0,58.0,False,77.1813735961914,79.46755981445312,78.1061782836914,72.94453430175781,71.2754135131836,0,2,0.0
2022-08-22 02:10:00+00:00,80.0,58.0,False,77.1813735961914,79.46755981445312,77.80792236328125,73.12627410888672,71.13934326171875,0,2,0.0
2022-08-22 02:15:00+00:00,80.0,58.0,False,77.1813735961914,79.46755981445312,77.80792236328125,73.12627410888672,71.03140258789062,0,2,0.0
2022-08-22 02:20:00+00:00,80.0,58.0,False,77.1813735961914,79.46755981445312,77.51066589355469,73.3035888671875,71.05095672607422,0,2,0.0
2022-08-22 02:25:00+00:00,80.0,58.0,False,77.1813735961914,79.46755981445312,77.51066589355469,73.62945556640625,71.09358978271484,0,2,0.0
2022-08-22 02:30:00+00:00,80.0,58.0,False,77.1813735961914,79.46755981445312,77.51066589355469,73.95433044433594,71.16932678222656,0,2,0.0
2022-08-22 02:35:00+00:00,80.0,58.0,False,77.1813735961914,79.46755981445312,77.51066589355469,74.16343688964844,71.11190032958984,0,2,0.0
2022-08-22 02:40:00+00:00,80.0,58.0,False,77.1813735961914,79.46755981445312,77.20565032958984,74.51892852783203,71.01403045654297,0,2,0.0
2022-08-22 02:45:00+00:00,80.0,58.0,False,77.1813735961914,79.46755981445312,77.20565032958984,74.68324279785156,70.98340606689453,0,2,0.0
2022-08-22 02:50:00+00:00,80.0,58.0,False,77.1813735961914,79.46755981445312,77.20565032958984,74.68324279785156,70.90699005126953,0,2,0.0
2022-08-22 02:55:00+00:00,80.0,58.0,False,77.48023223876953,79.46755981445312,77.20565032958984,74.88362121582031,70.96981048583984,0,2,0.0
2022-08-22 03:00:00+00:00,80.0,58.0,False,77.48023223876953,79.46755981445312,77.20565032958984,75.0533447265625,70.98487854003906,0,3,0.0
2022-08-22 03:05:00+00:00,80.0,58.0,False,77.48023223876953,79.46755981445312,76.8924789428711,75.20654296875,70.86904907226562,0,3,0.0
2022-08-22 03:10:00+00:00,80.0,58.0,False,77.48023223876953,79.46755981445312,76.8924789428711,75.38361358642578,70.84334564208984,0,3,0.0
2022-08-22 03:15:00+00:00,80.0,58.0,False,77.48023223876953,79.46755981445312,76.59204864501953,75.55858612060547,70.71973419189453,0,3,0.0
2022-08-22 03:20:00+00:00,80.0,58.0,False,77.48023223876953,79.46755981445312,76.59204864501953,75.88802337646484,70.77959442138672,0,3,0.0
2022-08-22 03:25:00+00:00,80.0,58.0,False,77.48023223876953,79.46755981445312,76.59204864501953,76.06201171875,70.8069076538086,0,3,0.0
2022-08-22 03:30:00+00:00,80.0,58.0,False,77.48023223876953,79.46755981445312,76.59204864501953,76.06201171875,70.79087829589844,0,3,0.0
2022-08-22 03:35:00+00:00,80.0,58.0,False,77.48023223876953,79.46755981445312,76.59204864501953,78.12781524658203,71.3135986328125,0,3,0.0
2022-08-22 03:40:00+00:00,80.0,58.0,False,77.48023223876953,79.46755981445312,76.59204864501953,77.84711456298828,71.26355743408203,0,3,0.0
2022-08-22 03:45:00+00:00,80.0,58.0,False,77.48023223876953,79.46755981445312,76.59204864501953,77.93502044677734,71.26377868652344,0,3,0.0
2022-08-22 03:50:00+00:00,80.0,58.0,False,77.48023223876953,79.46755981445312,76.59204864501953,79.3711166381836,71.55445861816406,0,3,0.0
2022-08-22 03:55:00+00:00,80.0,58.0,False,77.48023223876953,79.46755981445312,76.21894836425781,73.64533996582031,69.6858901977539,0,3,0.0
2022-08-22 04:00:00+00:00,80.0,58.0,False,77.48023223876953,79.46755981445312,75.57569122314453,73.94888305664062,69.34566497802734,0,4,0.0
2022-08-22 04:05:00+00:00,80.0,58.0,False,77.48023223876953,79.46755981445312,75.21100616455078,73.75493621826172,68.95597839355469,0,4,0.0
2022-08-22 04:10:00+00:00,80.0,58.0,False,77.48023223876953,79.46755981445312,74.58749389648438,75.2764892578125,68.74618530273438,0,4,0.0
2022-08-22 04:15:00+00:00,80.0,58.0,False,77.48023223876953,79.46755981445312,74.25186920166016,76.39366149902344,68.60550689697266,0,4,0.0
2022-08-22 04:20:00+00:00,70.5293655395508,58.0,False,77.48023223876953,79.46755981445312,73.92569732666016,76.8705062866211,68.52936553955078,0,4,0.0
2022-08-22 04:25:00+00:00,70.4500000067055,58.0,False,77.48023223876953,79.46755981445312,73.62733459472656,76.30784606933594,68.07128143310547,0,4,0.0
2022-08-22 04:30:00+00:00,70.8000000119209,58.0,False,77.48023223876953,79.46755981445312,73.62733459472656,76.35835266113281,68.03520965576172,0,4,0.0
2022-08-22 04:35:00+00:00,71.1000000163913,58.0,False,77.48023223876953,79.46755981445312,73.31404876708984,76.16873931884766,67.90193939208984,0,4,0.0
2022-08-22 04:40:00+00:00,71.4500000216067,58.0,False,77.48023223876953,79.46755981445312,73.31404876708984,76.16668701171875,67.86216735839844,0,4,0.0
2022-08-22 04:45:00+00:00,71.8000000268221,58.0,False,77.78153991699219,79.46755981445312,73.31404876708984,75.3355484008789,67.79517364501953,0,4,0.0
2022-08-22 04:50:00+00:00,72.1000000312924,58.0,False,77.78153991699219,79.46755981445312,73.63858032226562,74.40874481201172,67.8210678100586,0,4,0.0
2022-08-22 04:55:00+00:00,72.4500000365078,58.0,False,77.78153991699219,79.76565551757812,73.63858032226562,75.11085510253906,67.83302307128906,0,4,0.0
2022-08-22 05:00:00+00:00,72.8000000417233,58.0,False,77.78153991699219,79.76565551757812,73.63858032226562,75.11085510253906,68.04441833496094,0,5,0.0
2022-08-22 05:05:00+00:00,73.1000000461936,58.0,False,77.78153991699219,79.76565551757812,73.63858032226562,74.6150894165039,67.8154296875,0,5,0.0
2022-08-22 05:10:00+00:00,73.450000051409,58.0,False,77.78153991699219,79.76565551757812,73.63858032226562,75.3182601928711,68.1872329711914,0,5,0.0
2022-08-22 05:15:00+00:00,73.8000000566244,58.0,False,77.78153991699219,79.76565551757812,73.63858032226562,75.92567443847656,68.13691711425781,0,5,0.0
2022-08-22 05:20:00+00:00,74.1000000610948,58.0,False,77.78153991699219,79.76565551757812,73.63858032226562,75.1833724975586,68.01435089111328,0,5,0.0
2022-08-22 05:25:00+00:00,74.4500000663102,58.0,False,77.78153991699219,79.76565551757812,73.63858032226562,75.46432495117188,68.24678039550781,0,5,0.0
2022-08-22 05:30:00+00:00,74.8000000715256,58.0,False,77.78153991699219,79.76565551757812,73.93644714355469,75.63153076171875,68.34584045410156,0,5,0.0
2022-08-22 05:35:00+00:00,75.1000000759959,58.0,False,77.78153991699219,79.76565551757812,73.93644714355469,75.90782928466797,68.449462890625,0,5,0.0
2022-08-22 05:40:00+00:00,75.4500000812113,58.0,False,77.78153991699219,79.76565551757812,73.93644714355469,77.14570617675781,68.76544952392578,0,5,0.0
2022-08-22 05:45:00+00:00,75.8000000864267,58.0,False,77.78153991699219,79.76565551757812,73.93644714355469,76.2437973022461,68.63240051269531,0,5,0.0
2022-08-22 05:50:00+00:00,76.1000000908971,58.0,False,77.78153991699219,79.76565551757812,73.93644714355469,75.63691711425781,68.54267120361328,0,5,0.0
2022-08-22 05:55:00+00:00,76.4500000961125,58.0,False,77.78153991699219,79.76565551757812,74.23779296875,74.91488647460938,68.52972412109375,0,5,0.0
2022-08-22 06:00:00+00:00,76.8000001013279,58.0,False,77.78153991699219,79.76565551757812,74.23779296875,76.19483184814453,68.97903442382812,0,6,0.0
2022-08-22 06:05:00+00:00,77.1000001057982,58.0,False,77.78153991699219,79.76565551757812,74.23779296875,75.69486236572266,68.82084655761719,0,6,0.0
2022-08-22 06:10:00+00:00,77.4500001110137,58.0,False,77.78153991699219,79.76565551757812,74.23779296875,76.58145904541016,69.08561706542969,0,6,0.0
2022-08-22 06:15:00+00:00,77.8000001162291,58.0,False,77.78153991699219,79.76565551757812,74.23779296875,75.08247375488281,68.70675659179688,0,6,0.0
2022-08-22 06:20:00+00:00,78.1000001206994,58.0,False,77.78153991699219,79.76565551757812,74.23779296875,75.32215118408203,68.78791046142578,0,6,0.0
2022-08-22 06:25:00+00:00,78.4500001259148,58.0,False,77.78153991699219,79.76565551757812,74.23779296875,75.8855972290039,68.93345642089844,0,6,0.0
2022-08-22 06:30:00+00:00,78.8000001311302,58.0,False,77.78153991699219,79.76565551757812,74.23779296875,76.2354736328125,69.03044891357422,0,6,0.0
2022-08-22 06:35:00+00:00,79.1000001356006,58.0,False,77.78153991699219,79.76565551757812,74.23779296875,75.87401580810547,68.93533325195312,0,6,0.0
2022-08-22 06:40:00+00:00,79.450000140816,58.0,False,77.78153991699219,79.76565551757812,74.23779296875,75.7374267578125,68.87841796875,0,6,0.0
2022-08-22 06:45:00+00:00,79.8000001460314,58.0,False,77.78153991699219,79.76565551757812,74.23779296875,77.91119384765625,69.38825988769531,0,6,0.0
2022-08-22 06:50:00+00:00,80.0,58.0,False,77.78153991699219,79.76565551757812,74.53558349609375,78.53251647949219,69.5137710571289,0,6,0.0
2022-08-22 06:55:00+00:00,80.0,58.0,False,77.78153991699219,79.76565551757812,74.53558349609375,78.81289672851562,69.5898666381836,0,6,0.0
2022-08-22 07:00:00+00:00,80.0,58.0,False,77.78153991699219,79.76565551757812,74.53558349609375,79.42398834228516,69.70076751708984,0,7,0.0
2022-08-22 07:05:00+00:00,80.0,58.0,False,77.78153991699219,79.76565551757812,74.53558349609375,78.79842376708984,69.51847076416016,0,7,0.0
2022-08-22 07:10:00+00:00,80.0,58.0,False,77.78153991699219,79.76565551757812,74.22364044189453,78.95024871826172,69.34215545654297,0,7,0.0
2022-08-22 07:15:00+00:00,80.0,58.0,False,77.78153991699219,79.76565551757812,74.22364044189453,78.95024871826172,69.19967651367188,0,7,0.0
2022-08-22 07:20:00+00:00,80.0,58.0,False,78.08001708984375,79.76565551757812,74.22364044189453,80.01879119873047,69.41445922851562,0,7,0.0
2022-08-22 07:25:00+00:00,80.0,58.0,False,78.08001708984375,79.76565551757812,74.22364044189453,79.82534790039062,69.40011596679688,0,7,0.0
2022-08-22 07:30:00+00:00,80.0,58.0,False,78.08001708984375,79.76565551757812,74.22364044189453,79.82534790039062,69.44109344482422,0,7,0.0
2022-08-22 07:35:00+00:00,80.0,58.0,False,78.08001708984375,79.76565551757812,74.22364044189453,79.4625244140625,69.41256713867188,0,7,0.0
2022-08-22 07:40:00+00:00,80.0,58.0,False,78.08001708984375,79.76565551757812,74.22364044189453,80.54474639892578,69.58712005615234,0,7,0.0
2022-08-22 07:45:00+00:00,80.0,58.0,False,78.08001708984375,79.76565551757812,74.22364044189453,81.12114715576172,69.6806411743164,0,7,0.0
2022-08-22 07:50:00+00:00,80.0,58.0,False,78.08001708984375,80.0638656616211,73.90645599365234,82.39726257324219,69.76978302001953,0,7,0.0
2022-08-22 07:55:00+00:00,80.0,58.0,False,78.08001708984375,80.0638656616211,73.60603332519531,83.1242446899414,69.66253662109375,0,7,0.0
2022-08-22 08:00:00+00:00,80.0,58.0,False,78.08001708984375,80.0638656616211,73.60603332519531,84.39888763427734,69.8643569946289,0,8,0.0
2022-08-22 08:05:00+00:00,80.0,58.0,False,78.08001708984375,80.0638656616211,73.30883026123047,83.794677734375,69.54600524902344,0,8,0.0
2022-08-22 08:10:00+00:00,80.0,58.0,False,78.08001708984375,80.0638656616211,73.00867462158203,85.81241607666016,69.79166412353516,0,8,0.0
2022-08-22 08:15:00+00:00,80.0,58.0,False,78.08001708984375,80.0638656616211,72.70448303222656,85.54815673828125,69.37535858154297,0,8,0.0
2022-08-22 08:20:00+00:00,80.0,58.0,False,78.08001708984375,80.0638656616211,72.70448303222656,85.28990936279297,69.21614837646484,0,8,0.0
2022-08-22 08:25:00+00:00,80.0,58.0,False,78.08001708984375,80.0638656616211,72.70448303222656,88.51951599121094,69.90208435058594,0,8,0.0
2022-08-22 08:30:00+00:00,80.0,58.0,False,78.08001708984375,80.0638656616211,72.70448303222656,88.78465270996094,70.00061798095703,0,8,0.0
2022-08-22 08:35:00+00:00,80.0,58.0,False,78.08001708984375,80.0638656616211,72.70448303222656,88.22443389892578,69.98990631103516,0,8,0.0
2022-08-22 08:40:00+00:00,80.0,58.0,False,78.08001708984375,80.0638656616211,72.70448303222656,87.99402618408203,69.97210693359375,0,8,0.0
2022-08-22 08:45:00+00:00,80.0,58.0,False,78.08001708984375,80.0638656616211,72.70448303222656,87.08567810058594,69.87437438964844,0,8,0.0
2022-08-22 08:50:00+00:00,80.0,58.0,False,78.08001708984375,80.0638656616211,72.70448303222656,87.29192352294922,70.04947662353516,0,8,0.0
2022-08-22 08:55:00+00:00,80.0,58.0,False,78.08001708984375,80.0638656616211,72.70448303222656,87.29192352294922,70.07577514648438,0,8,0.0
2022-08-22 09:00:00+00:00,80.0,58.0,False,78.08001708984375,80.0638656616211,72.70448303222656,87.65860748291016,70.17378997802734,0,9,0.0
2022-08-22 09:05:00+00:00,80.0,58.0,False,78.08001708984375,80.0638656616211,72.70448303222656,86.90974426269531,70.08318328857422,0,9,0.0
2022-08-22 09:10:00+00:00,80.0,58.0,False,78.08001708984375,80.0638656616211,73.00396728515625,86.0461196899414,69.91671752929688,0,9,0.0
2022-08-22 09:15:00+00:00,80.0,58.0,False,78.08001708984375,80.0638656616211,73.00396728515625,87.7275161743164,70.26197814941406,0,9,0.0
2022-08-22 09:20:00+00:00,80.0,58.0,False,78.08001708984375,80.0638656616211,72.70340728759766,85.9410629272461,69.58444213867188,0,9,0.0
2022-08-22 09:25:00+00:00,80.0,58.0,False,78.08001708984375,80.0638656616211,72.3725357055664,88.26658630371094,69.79087829589844,0,9,0.0
2022-08-22 09:30:00+00:00,80.0,58.0,False,78.08001708984375,80.0638656616211,72.06108856201172,89.5945053100586,69.8301773071289,0,9,0.0
2022-08-22 09:35:00+00:00,80.0,58.0,False,78.08001708984375,80.0638656616211,72.06108856201172,88.89579772949219,69.53643035888672,0,9,0.0
2022-08-22 09:40:00+00:00,80.0,58.0,False,78.08001708984375,80.0638656616211,72.06108856201172,87.88140869140625,69.33858489990234,0,9,0.0
2022-08-22 09:45:00+00:00,80.0,58.0,False,78.08001708984375,80.36092376708984,72.06108856201172,87.62488555908203,69.24369049072266,0,9,0.0
2022-08-22 09:50:00+00:00,80.0,58.0,False,78.08001708984375,80.36092376708984,72.06108856201172,88.32514190673828,69.42478942871094,0,9,0.0
2022-08-22 10:00:00+00:00,80.0,58.0,False,78.08001708984375,80.36092376708984,72.06108856201172,86.61021423339844,69.10093688964844,0,10,0.0
2022-08-22 10:05:00+00:00,80.0,58.0,False,78.08001708984375,80.36092376708984,72.06108856201172,87.44567108154297,69.30712127685547,0,10,0.0
2022-08-22 10:10:00+00:00,80.0,58.0,False,78.08001708984375,80.36092376708984,72.06108856201172,88.37055969238281,69.45347595214844,0,10,0.0
2022-08-22 10:15:00+00:00,80.0,58.0,False,78.08001708984375,80.36092376708984,72.06108856201172,88.71405029296875,69.62899017333984,0,10,0.0
2022-08-22 10:20:00+00:00,80.0,58.0,False,78.08001708984375,80.36092376708984,72.06108856201172,89.11131286621094,69.7726821899414,0,10,0.0
2022-08-22 10:25:00+00:00,80.0,58.0,False,78.08001708984375,80.36092376708984,72.06108856201172,88.32325744628906,69.58306884765625,0,10,0.0
2022-08-22 10:30:00+00:00,80.0,58.0,False,78.08001708984375,80.36092376708984,72.06108856201172,90.27662658691406,69.77903747558594,0,10,0.0
2022-08-22 10:35:00+00:00,71.8678665161133,58.0,False,78.08001708984375,80.36092376708984,72.06108856201172,91.14323425292967,69.86786651611328,0,10,0.0
2022-08-22 10:40:00+00:00,71.9158096313477,58.0,False,78.08001708984375,80.36092376708984,71.7615737915039,91.57257843017578,69.91580963134766,0,10,0.0
2022-08-22 10:45:00+00:00,71.9988784790039,58.0,False,78.37870788574219,80.36092376708984,71.7615737915039,92.95928192138672,69.9988784790039,0,10,0.0
2022-08-22 10:50:00+00:00,72.372802734375,58.0,False,78.37870788574219,80.36092376708984,71.45978546142578,95.06938934326172,70.372802734375,0,10,0.0
2022-08-22 10:55:00+00:00,72.2530288696289,58.0,False,78.37870788574219,80.36092376708984,71.45978546142578,94.9173355102539,70.2530288696289,0,10,0.0
2022-08-22 11:00:00+00:00,72.0303268432617,58.0,False,78.37870788574219,80.36092376708984,71.45978546142578,94.0056610107422,70.03032684326172,0,11,0.0
2022-08-22 11:05:00+00:00,72.2397003173828,58.0,False,78.37870788574219,80.36092376708984,71.45978546142578,94.84100341796876,70.23970031738281,0,11,0.0
2022-08-22 11:10:00+00:00,72.4500000365078,58.0,False,78.37870788574219,80.36092376708984,71.45978546142578,92.84884643554688,69.8154296875,0,11,0.0
2022-08-22 11:15:00+00:00,72.8000000417233,58.0,False,78.37870788574219,80.36092376708984,71.45978546142578,92.90821075439452,69.8616943359375,0,11,0.0
2022-08-22 11:20:00+00:00,73.1000000461936,58.0,False,78.37870788574219,80.36092376708984,71.45978546142578,93.69274139404295,69.98190307617188,0,11,0.0
2022-08-22 11:25:00+00:00,73.450000051409,58.0,False,78.07762145996094,80.36092376708984,71.45978546142578,93.33580780029295,69.98125457763672,0,11,0.0
2022-08-22 11:30:00+00:00,73.8000000566244,58.0,False,78.07762145996094,80.36092376708984,71.45978546142578,92.9018096923828,69.85781860351562,0,11,0.0
2022-08-22 11:35:00+00:00,74.1000000610948,58.0,False,78.07762145996094,80.36092376708984,71.45978546142578,92.34122467041016,69.7340316772461,0,11,0.0
2022-08-22 11:40:00+00:00,74.4500000663102,58.0,False,78.07762145996094,80.36092376708984,71.45978546142578,91.72055053710938,69.651123046875,0,11,0.0
2022-08-22 11:45:00+00:00,74.8000000715256,58.0,False,77.7796401977539,80.36092376708984,71.45978546142578,91.22852325439452,69.67064666748047,0,11,0.0
2022-08-22 11:50:00+00:00,75.1000000759959,58.0,False,77.7796401977539,80.36092376708984,71.45978546142578,91.67760467529295,69.809326171875,0,11,0.0
2022-08-22 11:55:00+00:00,75.4500000812113,58.0,False,77.7796401977539,80.36092376708984,71.45978546142578,90.85108947753906,69.60914611816406,0,11,0.0
2022-08-22 12:00:00+00:00,75.8000000864267,58.0,False,77.7796401977539,80.36092376708984,71.7628402709961,90.92776489257812,69.78491973876953,0,12,0.0
2022-08-22 12:05:00+00:00,76.1000000908971,58.0,False,77.7796401977539,80.36092376708984,71.7628402709961,92.3835220336914,70.17515563964844,0,12,0.0
2022-08-22 12:10:00+00:00,76.4500000961125,58.0,False,77.7796401977539,80.36092376708984,71.7628402709961,92.30010223388672,70.0737533569336,0,12,0.0
2022-08-22 12:15:00+00:00,76.8000001013279,58.0,False,77.4789810180664,80.36092376708984,71.7628402709961,92.70480346679688,70.16254425048828,0,12,0.0
2022-08-22 12:20:00+00:00,77.1000001057982,58.0,False,77.4789810180664,80.36092376708984,71.7628402709961,91.36587524414062,69.99214172363281,0,12,0.0
2022-08-22 12:25:00+00:00,77.4500001110137,58.0,False,77.4789810180664,80.36092376708984,71.7628402709961,90.4218292236328,69.88475799560547,0,12,0.0
2022-08-22 12:30:00+00:00,77.8000001162291,58.0,False,77.4789810180664,80.36092376708984,71.7628402709961,91.2175064086914,70.09706115722656,0,12,0.0
2022-08-22 12:35:00+00:00,78.1000001206994,58.0,False,77.4789810180664,80.36092376708984,72.06934356689453,89.84849548339844,69.88278198242188,0,12,0.0
2022-08-22 12:40:00+00:00,78.4500001259148,58.0,False,77.4789810180664,80.36092376708984,72.06934356689453,90.17487335205078,69.99773406982422,0,12,0.0
2022-08-22 12:45:00+00:00,78.8000001311302,58.0,False,77.4789810180664,80.06322479248047,72.36914825439453,88.80217742919922,69.91407775878906,0,12,0.0
2022-08-22 12:50:00+00:00,79.1000001356006,58.0,False,77.4789810180664,80.06322479248047,72.36914825439453,87.6546859741211,69.74136352539062,0,12,0.0
2022-08-22 12:55:00+00:00,79.450000140816,58.0,False,77.4789810180664,80.06322479248047,72.36914825439453,87.23937225341797,69.6512680053711,0,12,0.0
2022-08-22 13:00:00+00:00,79.8000001460314,58.0,False,77.4789810180664,80.06322479248047,72.36914825439453,87.46480560302734,69.7921142578125,0,13,0.0
2022-08-22 13:05:00+00:00,80.0,58.0,False,77.4789810180664,80.06322479248047,72.66842651367188,85.80939483642578,69.70591735839844,0,13,0.0
2022-08-22 13:10:00+00:00,80.0,58.0,False,77.4789810180664,80.06322479248047,72.66842651367188,85.79305267333984,69.78939819335938,0,13,0.0
2022-08-22 13:15:00+00:00,80.0,58.0,False,77.18161010742188,80.06322479248047,72.66842651367188,85.03258514404297,69.61587524414062,0,13,0.0
2022-08-22 13:20:00+00:00,80.0,58.0,False,77.18161010742188,80.06322479248047,72.97401428222656,84.94068145751953,69.66627502441406,0,13,0.0
2022-08-22 13:25:00+00:00,80.0,58.0,False,77.18161010742188,80.06322479248047,72.97401428222656,83.67717742919922,69.59978485107422,0,13,0.0
2022-08-22 13:30:00+00:00,80.0,58.0,False,77.18161010742188,80.06322479248047,73.30094909667969,83.64484405517578,69.7699203491211,0,13,0.0
2022-08-22 13:35:00+00:00,80.0,58.0,False,77.18161010742188,80.06322479248047,73.30094909667969,83.29568481445312,69.74217224121094,0,13,0.0
2022-08-22 13:40:00+00:00,80.0,58.0,False,77.18161010742188,80.06322479248047,73.63848114013672,82.09721374511719,69.7304458618164,0,13,0.0
2022-08-22 13:45:00+00:00,80.0,58.0,False,77.18161010742188,80.06322479248047,73.94981384277344,81.43941497802734,69.70928955078125,0,13,0.0
2022-08-22 13:50:00+00:00,80.0,58.0,False,77.18161010742188,80.06322479248047,73.94981384277344,81.23910522460938,69.78875732421875,0,13,0.0
2022-08-22 13:55:00+00:00,80.0,58.0,False,77.18161010742188,80.06322479248047,74.27242279052734,79.8756103515625,69.67694854736328,0,13,0.0
2022-08-22 14:00:00+00:00,80.0,58.0,False,77.18161010742188,80.06322479248047,74.5988540649414,78.56999969482422,69.62406158447266,0,14,0.0
2022-08-22 14:05:00+00:00,80.0,58.0,False,77.18161010742188,80.06322479248047,74.5988540649414,78.64717102050781,69.76609802246094,0,14,0.0
2022-08-22 14:10:00+00:00,80.0,58.0,False,77.18161010742188,80.06322479248047,74.92240905761719,76.57500457763672,69.53399658203125,0,14,0.0
2022-08-22 14:15:00+00:00,80.0,58.0,False,77.18161010742188,80.06322479248047,74.92240905761719,76.60847473144531,69.71839904785156,0,14,0.0
2022-08-22 14:20:00+00:00,80.0,58.0,False,77.18161010742188,80.06322479248047,75.2654037475586,74.81356048583984,69.57899475097656,0,14,0.0
2022-08-22 14:25:00+00:00,80.0,58.0,False,77.18161010742188,80.06322479248047,75.57359313964844,74.13655090332031,69.46029663085938,0,14,0.0
2022-08-22 14:30:00+00:00,80.0,58.0,False,77.18161010742188,80.06322479248047,75.89960479736328,73.67377471923828,69.7437515258789,0,14,0.0
2022-08-22 14:35:00+00:00,80.0,58.0,False,77.18161010742188,80.06322479248047,76.20073699951172,73.08592224121094,69.98123931884766,0,14,0.0
2022-08-22 14:40:00+00:00,80.0,58.0,False,77.18161010742188,80.06322479248047,76.53102111816406,72.3535385131836,69.92951202392578,0,14,0.0
2022-08-22 14:45:00+00:00,80.0,58.0,False,77.18161010742188,80.06322479248047,76.86292266845703,69.64385986328125,69.5846939086914,0,14,0.0
2022-08-22 14:50:00+00:00,80.0,58.0,False,77.18161010742188,80.06322479248047,77.21898651123047,68.61599731445312,69.72465515136719,0,14,0.0
2022-08-22 14:55:00+00:00,80.0,58.0,False,77.18161010742188,80.06322479248047,77.21898651123047,68.86859130859375,69.83247375488281,0,14,0.0
2022-08-22 15:00:00+00:00,80.0,58.0,False,77.18161010742188,80.06322479248047,77.52275848388672,68.34706115722656,69.76349639892578,0,15,0.0
2022-08-22 15:05:00+00:00,80.0,58.0,False,77.18161010742188,79.76524353027344,78.21971130371094,67.90338134765625,70.44239807128906,0,15,0.0
2022-08-22 15:10:00+00:00,80.0,58.0,False,77.18161010742188,79.76524353027344,78.21971130371094,67.23941040039062,70.29702758789062,0,15,0.0
2022-08-22 15:15:00+00:00,80.0,58.0,False,77.18161010742188,79.76524353027344,78.52412414550781,66.4062271118164,70.1377182006836,0,15,0.0
2022-08-22 15:20:00+00:00,80.0,58.0,False,76.88378143310547,79.76524353027344,78.52412414550781,65.5469970703125,69.84896850585938,0,15,0.0
2022-08-22 15:25:00+00:00,80.0,58.0,False,76.88378143310547,79.76524353027344,78.88768768310547,64.48384094238281,69.94245910644531,0,15,0.0
2022-08-22 15:30:00+00:00,80.0,58.0,False,76.88378143310547,79.76524353027344,78.88768768310547,63.36057662963867,69.67446899414062,0,15,0.0
2022-08-22 15:35:00+00:00,80.0,58.0,False,76.88378143310547,79.76524353027344,78.88768768310547,62.23113632202149,69.36283874511719,0,15,0.0
2022-08-22 15:40:00+00:00,80.0,58.0,False,76.88378143310547,79.76524353027344,78.88768768310547,62.369361877441406,69.39642333984375,0,15,0.0
2022-08-22 15:45:00+00:00,80.0,58.0,False,76.88378143310547,79.76524353027344,79.53265380859375,60.65890121459961,69.39625549316406,0,15,0.0
2022-08-22 15:50:00+00:00,80.0,58.0,False,76.88378143310547,79.76524353027344,79.53265380859375,58.29387664794922,68.91600036621094,0,15,0.0
2022-08-22 15:55:00+00:00,80.0,58.0,False,76.88378143310547,79.76524353027344,80.21942901611328,58.64390563964844,69.39393615722656,0,15,0.0
2022-08-22 16:00:00+00:00,80.0,58.0,False,76.88378143310547,79.76524353027344,80.92474365234375,58.19547653198242,69.94470977783203,0,16,0.0
2022-08-22 16:05:00+00:00,80.0,58.0,False,76.88378143310547,79.76524353027344,81.25122833251953,57.541114807128906,70.08543395996094,0,16,0.0
2022-08-22 16:10:00+00:00,80.0,58.0,False,76.88378143310547,79.76524353027344,82.62287139892578,54.32294464111328,70.0697021484375,0,16,0.0
2022-08-22 16:15:00+00:00,80.0,58.0,False,76.88378143310547,79.76524353027344,81.8891830444336,57.87070083618164,70.30766296386719,0,16,0.0
2022-08-22 16:20:00+00:00,80.0,58.0,False,76.88378143310547,79.76524353027344,81.8891830444336,56.90681076049805,70.31892395019531,0,16,0.0
2022-08-22 16:25:00+00:00,80.0,58.0,False,76.88378143310547,79.76524353027344,81.8891830444336,55.40093994140625,69.9560546875,0,16,0.0
2022-08-22 16:30:00+00:00,80.0,58.0,False,76.88378143310547,79.76524353027344,81.8891830444336,54.23165893554688,69.68811798095703,0,16,0.0
2022-08-22 16:35:00+00:00,80.0,58.0,False,76.88378143310547,79.76524353027344,83.02252960205078,52.70954895019531,69.82335662841797,0,16,0.0
