time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-08-22 16:40:00+00:00,80.0,58.0,False,76.88378143310547,79.76524353027344,83.02252960205078,52.33314514160156,69.95220947265625,0,16,0.0
2022-08-22 16:45:00+00:00,80.0,58.0,False,76.88378143310547,79.76524353027344,83.02252960205078,52.92201232910156,69.76411437988281,0,16,0.0
2022-08-22 16:50:00+00:00,72.2796249389648,58.0,False,76.88378143310547,79.76524353027344,82.03755187988281,56.37179183959961,70.27962493896484,0,16,0.0
2022-08-22 16:55:00+00:00,72.5332260131836,58.0,False,76.88378143310547,79.76524353027344,82.03755187988281,57.76213455200195,70.5332260131836,0,16,0.0
2022-08-22 17:00:00+00:00,71.581184387207,58.0,False,76.88378143310547,79.76524353027344,81.70326232910156,55.23795318603516,69.58118438720703,0,17,0.0
2022-08-22 17:05:00+00:00,72.1549911499023,58.0,False,76.88378143310547,79.76524353027344,82.71949005126953,53.72355651855469,70.15499114990234,0,17,0.0
2022-08-22 17:10:00+00:00,72.0455322265625,58.0,False,76.88378143310547,79.76524353027344,83.7611083984375,50.67034912109375,70.0455322265625,0,17,0.0
2022-08-22 17:15:00+00:00,72.476188659668,58.0,False,76.88378143310547,79.76524353027344,83.7611083984375,52.32955551147461,70.47618865966797,0,17,0.0
2022-08-22 17:20:00+00:00,72.1000000312924,58.0,False,76.88378143310547,79.76524353027344,83.7611083984375,49.46006393432617,69.45924377441406,0,17,0.0
2022-08-22 17:25:00+00:00,72.4500000365078,58.0,False,76.88378143310547,79.76524353027344,84.84136199951172,46.48398971557617,69.58273315429688,0,17,0.0
2022-08-22 17:30:00+00:00,72.8000000417233,58.0,False,76.88378143310547,79.76524353027344,85.15109252929688,47.48697662353516,69.7585678100586,0,17,0.0
2022-08-22 17:35:00+00:00,73.1000000461936,58.0,False,76.88378143310547,79.76524353027344,84.47842407226562,49.51069641113281,70.12574005126953,0,17,0.0
2022-08-22 17:40:00+00:00,73.450000051409,58.0,False,76.88378143310547,79.76524353027344,84.47842407226562,48.30191040039063,69.88748168945312,0,17,0.0
2022-08-22 17:45:00+00:00,73.8000000566244,58.0,False,76.88378143310547,79.76524353027344,84.8172607421875,47.84298706054688,69.92816162109375,0,17,0.0
2022-08-22 17:50:00+00:00,74.1000000610948,58.0,False,76.88378143310547,79.76524353027344,85.5081558227539,45.51076126098633,69.83253479003906,0,17,0.0
2022-08-22 17:55:00+00:00,74.4500000663102,58.0,False,76.88378143310547,79.46694946289062,86.71819305419922,43.1855697631836,69.86507415771484,0,17,0.0
2022-08-22 18:00:00+00:00,74.8000000715256,58.0,False,76.88378143310547,79.46694946289062,86.3467788696289,44.69304656982422,69.7947769165039,0,18,0.0
2022-08-22 18:05:00+00:00,75.1000000759959,58.0,False,76.88378143310547,79.46694946289062,85.69368743896484,45.45484924316406,69.58335876464844,0,18,0.0
2022-08-22 18:10:00+00:00,75.4500000812113,58.0,False,76.88378143310547,79.46694946289062,85.71126556396484,46.70391082763672,70.15178680419922,0,18,0.0
2022-08-22 18:15:00+00:00,75.8000000864267,58.0,False,76.88378143310547,79.46694946289062,87.42547607421875,43.22444152832031,70.29141235351562,0,18,0.0
2022-08-22 18:20:00+00:00,76.1000000908971,58.0,False,76.88378143310547,79.46694946289062,87.72419738769531,42.16470718383789,70.02169799804688,0,18,0.0
2022-08-22 18:25:00+00:00,76.4500000961125,58.0,False,76.88378143310547,79.46694946289062,87.38849639892578,41.95812225341797,69.99410247802734,0,18,0.0
2022-08-22 18:30:00+00:00,76.8000001013279,58.0,False,76.58638763427734,79.46694946289062,87.78288269042969,42.562198638916016,70.3321304321289,0,18,0.0
2022-08-22 18:35:00+00:00,77.1000001057982,58.0,False,76.58638763427734,79.46694946289062,87.43110656738281,42.324344635009766,69.82906341552734,0,18,0.0
2022-08-22 18:40:00+00:00,77.4500001110137,58.0,False,76.58638763427734,79.46694946289062,87.1093521118164,42.42355346679688,69.75004577636719,0,18,0.0
2022-08-22 18:45:00+00:00,77.8000001162291,58.0,False,76.58638763427734,79.46694946289062,86.37875366210938,42.80514907836914,69.21211242675781,0,18,0.0
2022-08-22 18:50:00+00:00,78.1000001206994,58.0,False,76.58638763427734,79.46694946289062,87.06558227539062,42.5924072265625,69.9753189086914,0,18,0.0
2022-08-22 18:55:00+00:00,78.4500001259148,58.0,False,76.58638763427734,79.46694946289062,88.1728286743164,41.12313079833984,70.10542297363281,0,18,0.0
2022-08-22 19:00:00+00:00,78.8000001311302,58.0,False,76.58638763427734,79.46694946289062,88.52143859863281,39.85657501220703,70.12805938720703,0,19,0.0
2022-08-22 19:05:00+00:00,79.1000001356006,58.0,False,76.58638763427734,79.46694946289062,88.8484115600586,40.842811584472656,70.5279769897461,0,19,0.0
2022-08-22 19:10:00+00:00,79.450000140816,58.0,False,76.58638763427734,79.46694946289062,88.51876068115234,40.03854751586914,69.9670181274414,0,19,0.0
2022-08-22 19:15:00+00:00,79.8000001460314,58.0,False,76.58638763427734,79.46694946289062,88.51876068115234,41.84623336791992,70.77894592285156,0,19,0.0
2022-08-22 19:20:00+00:00,80.0,58.0,False,76.58638763427734,79.46694946289062,88.83184814453125,42.361663818359375,71.11759185791016,0,19,0.0
2022-08-22 19:25:00+00:00,80.0,58.0,False,76.58638763427734,79.46694946289062,88.83184814453125,41.699493408203125,70.59761810302734,0,19,0.0
2022-08-22 19:30:00+00:00,80.0,58.0,False,76.58638763427734,79.46694946289062,88.17584228515625,41.699493408203125,70.26945495605469,0,19,0.0
2022-08-22 19:35:00+00:00,80.0,58.0,False,76.58638763427734,79.46694946289062,87.55077362060547,42.75631332397461,70.21281433105469,0,19,0.0
2022-08-22 19:40:00+00:00,80.0,58.0,False,76.58638763427734,79.46694946289062,86.79512786865234,43.72793197631836,69.92359924316406,0,19,0.0
2022-08-22 19:45:00+00:00,80.0,58.0,False,76.58638763427734,79.46694946289062,87.15786743164062,43.14209365844727,70.04607391357422,0,19,0.0
2022-08-22 19:50:00+00:00,80.0,58.0,False,76.58638763427734,79.46694946289062,88.22865295410156,42.34394073486328,70.55621337890625,0,19,0.0
2022-08-22 19:55:00+00:00,80.0,58.0,False,76.58638763427734,79.46694946289062,87.88651275634766,41.75635528564453,69.95858001708984,0,19,0.0
2022-08-22 20:00:00+00:00,80.0,58.0,False,76.58638763427734,79.46694946289062,87.28739929199219,43.0600700378418,70.04631805419922,0,20,0.0
2022-08-22 20:05:00+00:00,80.0,58.0,False,76.58638763427734,79.46694946289062,87.28739929199219,42.83615493774414,70.00064849853516,0,20,0.0
2022-08-22 20:10:00+00:00,80.0,58.0,False,76.58638763427734,79.46694946289062,87.61219787597656,41.77941131591797,70.03034210205078,0,20,0.0
2022-08-22 20:15:00+00:00,80.0,58.0,False,76.58638763427734,79.46694946289062,87.92301940917969,40.60811614990234,69.8871078491211,0,20,0.0
2022-08-22 20:20:00+00:00,80.0,58.0,False,76.58638763427734,79.46694946289062,88.23158264160156,40.60811614990234,70.01118469238281,0,20,0.0
2022-08-22 20:25:00+00:00,80.0,58.0,False,76.58638763427734,79.46694946289062,88.5658950805664,40.75857925415039,70.3250732421875,0,20,0.0
2022-08-22 20:30:00+00:00,80.0,58.0,False,76.58638763427734,79.46694946289062,88.2241439819336,41.14315032958984,69.9658432006836,0,20,0.0
2022-08-22 20:35:00+00:00,80.0,58.0,False,76.58638763427734,79.46694946289062,88.2362289428711,41.15275192260742,70.22615051269531,0,20,0.0
2022-08-22 20:40:00+00:00,80.0,58.0,False,76.58638763427734,79.46694946289062,88.56309509277344,40.724647521972656,70.44894409179688,0,20,0.0
2022-08-22 20:45:00+00:00,80.0,58.0,False,76.58638763427734,79.46694946289062,89.16812896728516,40.02666473388672,70.43061828613281,0,20,0.0
2022-08-22 20:50:00+00:00,80.0,58.0,False,76.58638763427734,79.46694946289062,89.16812896728516,40.65839385986328,70.62355041503906,0,20,0.0
2022-08-22 20:55:00+00:00,80.0,58.0,False,76.58638763427734,79.46694946289062,88.85541534423828,40.65208435058594,70.2332992553711,0,20,0.0
2022-08-22 21:00:00+00:00,80.0,58.0,False,76.58638763427734,79.46694946289062,88.8507080078125,40.47340774536133,70.47286224365234,0,21,0.0
2022-08-22 21:05:00+00:00,80.0,58.0,False,76.58638763427734,79.46694946289062,88.84388732910156,39.56778717041016,69.99750518798828,0,21,0.0
2022-08-22 21:10:00+00:00,80.0,58.0,False,76.58638763427734,79.46694946289062,88.84388732910156,39.720977783203125,69.9595947265625,0,21,0.0
2022-08-22 21:15:00+00:00,80.0,58.0,False,76.58638763427734,79.46694946289062,88.84388732910156,39.972164154052734,70.16848754882812,0,21,0.0
2022-08-22 21:20:00+00:00,80.0,58.0,False,76.58638763427734,79.16898345947266,88.84388732910156,40.30867767333984,70.28913116455078,0,21,0.0
2022-08-22 21:25:00+00:00,80.0,58.0,False,76.58638763427734,79.16898345947266,88.54264831542969,40.47372817993164,70.01380920410156,0,21,0.0
2022-08-22 21:30:00+00:00,80.0,58.0,False,76.58638763427734,79.16898345947266,88.22735595703125,41.17251205444336,70.32755279541016,0,21,0.0
2022-08-22 21:35:00+00:00,80.0,58.0,False,76.58638763427734,79.16898345947266,88.22735595703125,40.90616226196289,70.08131408691406,0,21,0.0
2022-08-22 21:40:00+00:00,80.0,58.0,False,76.58638763427734,79.16898345947266,87.88898468017578,41.10455322265625,69.80191802978516,0,21,0.0
2022-08-22 21:45:00+00:00,80.0,58.0,False,76.58638763427734,79.16898345947266,87.57682037353516,41.256832122802734,69.68893432617188,0,21,0.0
2022-08-22 21:50:00+00:00,80.0,58.0,False,76.58638763427734,79.16898345947266,86.91529846191406,41.71413040161133,69.37384796142578,0,21,0.0
2022-08-22 21:55:00+00:00,80.0,58.0,False,76.58638763427734,79.16898345947266,87.21694946289062,41.54958724975586,69.54264831542969,0,21,0.0
2022-08-22 22:00:00+00:00,80.0,58.0,False,76.58638763427734,79.16898345947266,87.21694946289062,41.32848739624024,69.45573425292969,0,22,0.0
2022-08-22 22:05:00+00:00,80.0,58.0,False,76.58638763427734,79.16898345947266,87.59635925292969,40.065067291259766,69.3859634399414,0,22,0.0
2022-08-22 22:10:00+00:00,80.0,58.0,False,76.58638763427734,79.16898345947266,87.59635925292969,40.55973815917969,69.4397201538086,0,22,0.0
2022-08-22 22:15:00+00:00,80.0,58.0,False,76.58638763427734,79.16898345947266,87.59635925292969,39.81396484375,69.12145233154297,0,22,0.0
2022-08-22 22:20:00+00:00,80.0,58.0,False,76.58638763427734,79.16898345947266,87.59635925292969,39.64440536499024,68.96024322509766,0,22,0.0
2022-08-22 22:25:00+00:00,80.0,58.0,False,76.58638763427734,79.16898345947266,87.59635925292969,39.29949569702149,69.0390625,0,22,0.0
2022-08-22 22:30:00+00:00,80.0,58.0,False,76.58638763427734,79.16898345947266,87.8947982788086,39.44979095458984,69.2514877319336,0,22,0.0
2022-08-22 22:35:00+00:00,80.0,58.0,False,76.58638763427734,79.16898345947266,87.8947982788086,39.44979095458984,69.28356170654297,0,22,0.0
2022-08-22 22:40:00+00:00,80.0,58.0,False,76.58638763427734,79.16898345947266,88.1928482055664,38.7132682800293,69.23945617675781,0,22,0.0
2022-08-22 22:45:00+00:00,80.0,58.0,False,76.58638763427734,79.16898345947266,88.50505828857422,38.93318939208984,69.52434539794922,0,22,0.0
2022-08-22 22:50:00+00:00,80.0,58.0,False,76.58638763427734,79.16898345947266,88.50505828857422,38.92210006713867,69.69070434570312,0,22,0.0
2022-08-22 22:55:00+00:00,80.0,58.0,False,76.58638763427734,79.16898345947266,88.50505828857422,38.49720764160156,69.49589538574219,0,22,0.0
2022-08-22 23:00:00+00:00,80.0,58.0,False,76.58638763427734,79.16898345947266,88.13948822021484,39.9537239074707,69.46488952636719,0,23,0.0
2022-08-22 23:05:00+00:00,71.3747329711914,58.0,False,76.58638763427734,79.16898345947266,87.84069061279297,39.9537239074707,69.3747329711914,0,23,0.0
2022-08-22 23:10:00+00:00,71.3108367919922,58.0,False,76.58638763427734,79.16898345947266,87.84069061279297,39.9537239074707,69.31083679199219,0,23,0.0
2022-08-22 23:15:00+00:00,71.4053802490234,58.0,False,76.58638763427734,79.16898345947266,87.84069061279297,39.70784759521485,69.40538024902344,0,23,0.0
2022-08-22 23:20:00+00:00,71.5192337036133,58.0,False,76.58638763427734,79.16898345947266,87.84069061279297,40.320556640625,69.51923370361328,0,23,0.0
2022-08-22 23:25:00+00:00,71.4500000216067,58.0,False,76.58638763427734,79.16898345947266,87.50841522216797,40.66493606567383,69.40266418457031,0,23,0.0
2022-08-22 23:30:00+00:00,71.8000000268221,58.0,False,76.58638763427734,79.16898345947266,87.50841522216797,40.85918426513672,69.61641693115234,0,23,0.0
2022-08-22 23:35:00+00:00,72.1000000312924,58.0,False,76.58638763427734,79.16898345947266,88.15430450439453,40.0926399230957,69.78389739990234,0,23,0.0
2022-08-22 23:40:00+00:00,72.4500000365078,58.0,False,76.28742218017578,79.16898345947266,87.38876342773438,41.58087921142578,69.60585021972656,0,23,0.0
2022-08-22 23:45:00+00:00,72.8000000417233,58.0,False,76.28742218017578,79.16898345947266,86.70927429199219,42.183624267578125,69.41104888916016,0,23,0.0
2022-08-22 23:50:00+00:00,73.1000000461936,58.0,False,76.28742218017578,79.16898345947266,86.39900207519531,42.591156005859375,69.1584243774414,0,23,0.0
2022-08-22 23:55:00+00:00,73.450000051409,58.0,False,76.28742218017578,79.16898345947266,85.71414947509766,45.08220291137695,69.55883026123047,0,23,0.0
2022-08-23 00:00:00+00:00,73.8000000566244,58.0,False,76.28742218017578,79.16898345947266,84.9756088256836,47.14399719238281,69.5189437866211,1,0,0.0
2022-08-23 00:05:00+00:00,74.1000000610948,58.0,False,76.28742218017578,79.16898345947266,84.67082214355469,47.981201171875,69.74613952636719,1,0,0.0
2022-08-23 00:10:00+00:00,74.4500000663102,58.0,False,76.28742218017578,79.16898345947266,84.32874298095703,48.733001708984375,69.67984008789062,1,0,0.0
2022-08-23 00:15:00+00:00,74.8000000715256,58.0,False,76.28742218017578,79.16898345947266,83.98794555664062,49.38486862182617,69.5531005859375,1,0,0.0
2022-08-23 00:20:00+00:00,75.1000000759959,58.0,False,76.28742218017578,79.16898345947266,83.68116760253906,49.5518913269043,69.43820190429688,1,0,0.0
2022-08-23 00:25:00+00:00,75.4500000812113,58.0,False,76.28742218017578,79.16898345947266,83.68116760253906,49.9241828918457,69.49050903320312,1,0,0.0
2022-08-23 00:30:00+00:00,75.8000000864267,58.0,False,76.28742218017578,79.16898345947266,83.32621002197266,50.11257553100586,69.15355682373047,1,0,0.0
2022-08-23 00:35:00+00:00,76.1000000908971,58.0,False,76.28742218017578,79.16898345947266,83.32621002197266,50.11257553100586,69.16776275634766,1,0,0.0
2022-08-23 00:40:00+00:00,76.4500000961125,58.0,False,76.28742218017578,79.16898345947266,82.67227172851562,50.78370666503906,68.99815368652344,1,0,0.0
2022-08-23 00:45:00+00:00,76.8000001013279,58.0,False,76.28742218017578,79.16898345947266,82.67227172851562,51.16032409667969,69.08711242675781,1,0,0.0
2022-08-23 00:50:00+00:00,77.1000001057982,58.0,False,76.28742218017578,79.16898345947266,82.36389923095703,51.66825866699219,69.030517578125,1,0,0.0
2022-08-23 00:55:00+00:00,77.4500001110137,58.0,False,76.28742218017578,79.16898345947266,82.36389923095703,51.86686325073242,68.96373748779297,1,0,0.0
2022-08-23 01:00:00+00:00,77.8000001162291,58.0,False,76.28742218017578,79.16898345947266,81.7531967163086,52.553958892822266,68.8210678100586,1,1,0.0
2022-08-23 01:05:00+00:00,78.1000001206994,58.0,False,76.28742218017578,79.16898345947266,81.7531967163086,52.86124038696289,68.8257064819336,1,1,0.0
2022-08-23 01:10:00+00:00,78.4500001259148,58.0,False,76.28742218017578,78.87141418457031,81.7531967163086,53.187870025634766,68.85225677490234,1,1,0.0
2022-08-23 01:15:00+00:00,78.8000001311302,58.0,False,76.28742218017578,78.87141418457031,81.40103149414062,53.81295394897461,68.80401611328125,1,1,0.0
2022-08-23 01:20:00+00:00,79.1000001356006,58.0,False,76.28742218017578,78.87141418457031,81.09481048583984,54.17881393432617,68.7733383178711,1,1,0.0
2022-08-23 01:25:00+00:00,79.450000140816,58.0,False,76.28742218017578,78.87141418457031,81.09481048583984,54.97476196289063,68.94474792480469,1,1,0.0
2022-08-23 01:30:00+00:00,79.8000001460314,58.0,False,76.28742218017578,78.87141418457031,81.09481048583984,55.38397979736328,68.9424819946289,1,1,0.0
2022-08-23 01:35:00+00:00,80.0,58.0,False,76.28742218017578,78.87141418457031,80.7943344116211,55.623531341552734,68.77845001220703,1,1,0.0
2022-08-23 01:40:00+00:00,80.0,58.0,False,76.28742218017578,78.87141418457031,80.7943344116211,55.78610610961914,68.77729034423828,1,1,0.0
2022-08-23 01:45:00+00:00,80.0,58.0,False,76.28742218017578,78.87141418457031,80.7943344116211,55.95506286621094,68.84951782226562,1,1,0.0
2022-08-23 01:50:00+00:00,80.0,58.0,False,76.28742218017578,78.87141418457031,80.17806243896484,56.651554107666016,68.72474670410156,1,1,0.0
2022-08-23 01:55:00+00:00,80.0,58.0,False,76.28742218017578,78.87141418457031,80.17806243896484,57.15917205810547,68.7818832397461,1,1,0.0
2022-08-23 02:00:00+00:00,80.0,58.0,False,76.28742218017578,78.87141418457031,80.17806243896484,57.611793518066406,68.91437530517578,1,2,0.0
2022-08-23 02:05:00+00:00,80.0,58.0,False,76.28742218017578,78.87141418457031,79.82774353027344,57.76725769042969,68.70144653320312,1,2,0.0
2022-08-23 02:10:00+00:00,80.0,58.0,False,76.28742218017578,78.87141418457031,79.52947235107422,58.44115829467773,68.74564361572266,1,2,0.0
2022-08-23 02:15:00+00:00,80.0,58.0,False,76.28742218017578,78.87141418457031,79.52947235107422,59.16025924682617,68.91697692871094,1,2,0.0
2022-08-23 02:20:00+00:00,80.0,58.0,False,76.28742218017578,78.87141418457031,79.52947235107422,59.73367691040039,69.03960418701172,1,2,0.0
2022-08-23 02:25:00+00:00,80.0,58.0,False,76.28742218017578,78.87141418457031,79.2184066772461,59.986915588378906,68.85813903808594,1,2,0.0
2022-08-23 02:30:00+00:00,80.0,58.0,False,76.28742218017578,78.87141418457031,79.2184066772461,60.34360885620117,68.83150482177734,1,2,0.0
2022-08-23 02:35:00+00:00,80.0,58.0,False,76.28742218017578,78.87141418457031,79.2184066772461,60.51361083984375,68.86127471923828,1,2,0.0
2022-08-23 02:40:00+00:00,80.0,58.0,False,76.28742218017578,78.87141418457031,78.6045913696289,60.68810272216797,68.60127258300781,1,2,0.0
2022-08-23 02:45:00+00:00,80.0,58.0,False,76.28742218017578,78.87141418457031,78.6045913696289,61.05226516723633,68.5409164428711,1,2,0.0
2022-08-23 02:50:00+00:00,80.0,58.0,False,76.28742218017578,78.87141418457031,78.6045913696289,61.412784576416016,68.55249786376953,1,2,0.0
2022-08-23 02:55:00+00:00,80.0,58.0,False,76.28742218017578,78.87141418457031,78.28048706054688,61.6373176574707,68.49225616455078,1,2,0.0
2022-08-23 03:00:00+00:00,80.0,58.0,False,76.58455657958984,78.87141418457031,78.28048706054688,61.82231903076172,68.35613250732422,1,3,0.0
2022-08-23 03:05:00+00:00,80.0,58.0,False,76.58455657958984,78.87141418457031,77.98127746582031,61.97879409790039,68.39407348632812,1,3,0.0
2022-08-23 03:10:00+00:00,80.0,58.0,False,76.58455657958984,78.87141418457031,77.98127746582031,61.97879409790039,68.39813995361328,1,3,0.0
2022-08-23 03:15:00+00:00,80.0,58.0,False,76.58455657958984,78.87141418457031,77.98127746582031,62.35796356201172,68.3139877319336,1,3,0.0
2022-08-23 03:20:00+00:00,80.0,58.0,False,76.58455657958984,78.87141418457031,77.6783447265625,62.72154998779297,68.218017578125,1,3,0.0
2022-08-23 03:25:00+00:00,80.0,58.0,False,76.58455657958984,78.87141418457031,77.6783447265625,63.09222030639648,68.24894714355469,1,3,0.0
2022-08-23 03:30:00+00:00,80.0,58.0,False,76.58455657958984,78.87141418457031,77.6783447265625,62.933013916015625,68.2060317993164,1,3,0.0
2022-08-23 03:35:00+00:00,80.0,58.0,False,76.58455657958984,78.87141418457031,77.37805938720703,63.154632568359375,68.21281433105469,1,3,0.0
2022-08-23 03:40:00+00:00,80.0,58.0,False,76.58455657958984,78.87141418457031,77.37805938720703,63.12459945678711,68.10467529296875,1,3,0.0
2022-08-23 03:45:00+00:00,80.0,58.0,False,76.58455657958984,78.87141418457031,77.37805938720703,62.74531555175781,67.96855926513672,1,3,0.0
2022-08-23 03:50:00+00:00,80.0,58.0,False,76.58455657958984,78.87141418457031,77.37805938720703,62.73785781860352,67.87870025634766,1,3,0.0
2022-08-23 03:55:00+00:00,80.0,58.0,False,76.58455657958984,78.87141418457031,77.37805938720703,62.71523666381836,67.8273696899414,1,3,0.0
2022-08-23 04:00:00+00:00,80.0,58.0,False,76.58455657958984,78.87141418457031,77.07669830322266,62.478553771972656,67.67869567871094,1,4,0.0
2022-08-23 04:05:00+00:00,80.0,58.0,False,76.58455657958984,78.87141418457031,77.07669830322266,62.478553771972656,67.67803955078125,1,4,0.0
2022-08-23 04:10:00+00:00,80.0,58.0,False,76.58455657958984,78.87141418457031,77.07669830322266,62.478553771972656,67.6463851928711,1,4,0.0
2022-08-23 04:15:00+00:00,80.0,58.0,False,76.58455657958984,78.87141418457031,77.07669830322266,62.289188385009766,67.61402130126953,1,4,0.0
2022-08-23 04:20:00+00:00,80.0,58.0,False,76.58455657958984,78.87141418457031,77.07669830322266,62.82841491699219,67.72624206542969,1,4,0.0
2022-08-23 04:25:00+00:00,80.0,58.0,False,76.58455657958984,78.87141418457031,77.07669830322266,62.5268440246582,67.59436798095703,1,4,0.0
2022-08-23 04:30:00+00:00,80.0,58.0,False,76.88539123535156,78.87141418457031,76.77520751953125,62.85800552368164,67.50788879394531,1,4,0.0
2022-08-23 04:35:00+00:00,80.0,58.0,False,76.88539123535156,78.87141418457031,76.77520751953125,62.549442291259766,67.26619720458984,1,4,0.0
2022-08-23 04:40:00+00:00,80.0,58.0,False,76.88539123535156,78.87141418457031,76.77520751953125,62.549442291259766,67.24675750732422,1,4,0.0
2022-08-23 04:45:00+00:00,80.0,58.0,False,76.88539123535156,79.17039489746094,76.47655487060547,62.69959259033203,67.25331115722656,1,4,0.0
2022-08-23 04:50:00+00:00,80.0,58.0,False,76.88539123535156,79.17039489746094,76.47655487060547,62.5025749206543,67.20358276367188,1,4,0.0
2022-08-23 04:55:00+00:00,80.0,58.0,False,76.88539123535156,79.17039489746094,76.47655487060547,62.5025749206543,67.18457794189453,1,4,0.0
2022-08-23 05:00:00+00:00,80.0,58.0,False,76.88539123535156,79.17039489746094,76.47655487060547,62.80836486816406,67.23265075683594,1,5,0.0
2022-08-23 05:05:00+00:00,80.0,58.0,False,76.88539123535156,79.17039489746094,76.47655487060547,62.80836486816406,67.12710571289062,1,5,0.0
2022-08-23 05:10:00+00:00,80.0,58.0,False,76.88539123535156,79.17039489746094,76.17133331298828,63.35064315795898,67.08497619628906,1,5,0.0
2022-08-23 05:15:00+00:00,80.0,58.0,False,76.88539123535156,79.17039489746094,76.17133331298828,64.2493896484375,67.23656463623047,1,5,0.0
2022-08-23 05:20:00+00:00,70.1000000014901,58.0,False,76.88539123535156,79.17039489746094,75.87126159667969,64.95233917236328,67.20682525634766,1,5,0.0
2022-08-23 05:25:00+00:00,70.4500000067055,58.0,False,76.88539123535156,79.17039489746094,75.5707015991211,65.27940368652344,67.08573913574219,1,5,0.0
2022-08-23 05:30:00+00:00,70.8000000119209,58.0,False,76.88539123535156,79.17039489746094,75.5707015991211,65.68815612792969,67.20010375976562,1,5,0.0
2022-08-23 05:35:00+00:00,71.1000000163913,58.0,False,76.88539123535156,79.17039489746094,75.5707015991211,66.49386596679688,67.37993621826172,1,5,0.0
2022-08-23 05:40:00+00:00,71.4500000216067,58.0,False,76.88539123535156,79.17039489746094,75.2696304321289,67.33234405517578,67.38325500488281,1,5,0.0
2022-08-23 05:45:00+00:00,71.8000000268221,58.0,False,76.88539123535156,79.17039489746094,75.2696304321289,67.49507904052734,67.375732421875,1,5,0.0
2022-08-23 05:50:00+00:00,72.1000000312924,58.0,False,76.88539123535156,79.17039489746094,74.95955657958984,68.19866943359375,67.3882827758789,1,5,0.0
2022-08-23 05:55:00+00:00,72.4500000365078,58.0,False,76.88539123535156,79.17039489746094,74.65177917480469,68.77363586425781,67.25257873535156,1,5,0.0
2022-08-23 06:00:00+00:00,72.8000000417233,58.0,False,76.88539123535156,79.17039489746094,74.65177917480469,68.94259643554688,67.16681671142578,1,6,0.0
2022-08-23 06:05:00+00:00,73.1000000461936,58.0,False,76.88539123535156,79.17039489746094,74.65177917480469,68.94259643554688,67.12804412841797,1,6,0.0
2022-08-23 06:10:00+00:00,73.450000051409,58.0,False,76.88539123535156,79.17039489746094,74.65177917480469,68.94259643554688,67.12240600585938,1,6,0.0
2022-08-23 06:15:00+00:00,73.8000000566244,58.0,False,76.88539123535156,79.17039489746094,74.33683013916016,69.16948699951172,66.88697052001953,1,6,0.0
2022-08-23 06:20:00+00:00,74.1000000610948,58.0,False,76.88539123535156,79.17039489746094,74.01961517333984,69.33138275146484,66.81617736816406,1,6,0.0
2022-08-23 06:25:00+00:00,74.4500000663102,58.0,False,76.88539123535156,79.17039489746094,74.01961517333984,69.50178527832031,66.7812728881836,1,6,0.0
2022-08-23 06:30:00+00:00,74.8000000715256,58.0,False,76.88539123535156,79.17039489746094,74.01961517333984,69.50178527832031,66.68256378173828,1,6,0.0
2022-08-23 06:35:00+00:00,75.1000000759959,58.0,False,76.88539123535156,79.17039489746094,74.01961517333984,69.35011291503906,66.65323638916016,1,6,0.0
2022-08-23 06:40:00+00:00,75.4500000812113,58.0,False,76.88539123535156,79.17039489746094,74.01961517333984,69.14071655273438,66.6604995727539,1,6,0.0
2022-08-23 06:45:00+00:00,75.8000000864267,58.0,False,76.88539123535156,79.17039489746094,74.01961517333984,68.97978210449219,66.66963195800781,1,6,0.0
2022-08-23 06:50:00+00:00,76.1000000908971,58.0,False,76.88539123535156,79.17039489746094,74.01961517333984,69.15841674804688,66.65310668945312,1,6,0.0
2022-08-23 06:55:00+00:00,76.4500000961125,58.0,False,76.88539123535156,79.17039489746094,74.01961517333984,69.32881164550781,66.68464660644531,1,6,0.0
2022-08-23 07:00:00+00:00,76.8000001013279,58.0,False,76.88539123535156,79.17039489746094,74.01961517333984,69.32881164550781,66.75899505615234,1,7,0.0
2022-08-23 07:05:00+00:00,77.1000001057982,58.0,False,77.18303680419922,79.17039489746094,73.71820831298828,70.04672241210938,66.56819152832031,1,7,0.0
2022-08-23 07:10:00+00:00,77.4500001110137,58.0,False,77.18303680419922,79.17039489746094,73.71820831298828,70.1998519897461,66.5182113647461,1,7,0.0
2022-08-23 07:15:00+00:00,77.8000001162291,58.0,False,77.18303680419922,79.17039489746094,73.40602111816406,70.36497497558594,66.52413940429688,1,7,0.0
2022-08-23 07:20:00+00:00,78.1000001206994,58.0,False,77.18303680419922,79.17039489746094,73.40602111816406,70.52471923828125,66.57337951660156,1,7,0.0
2022-08-23 07:25:00+00:00,78.4500001259148,58.0,False,77.18303680419922,79.17039489746094,73.40602111816406,70.93358612060547,66.7120132446289,1,7,0.0
2022-08-23 07:30:00+00:00,78.8000001311302,58.0,False,77.18303680419922,79.17039489746094,73.40602111816406,70.86383819580078,66.65853118896484,1,7,0.0
2022-08-23 07:35:00+00:00,79.1000001356006,58.0,False,77.18303680419922,79.17039489746094,73.40602111816406,70.50000762939453,66.61125183105469,1,7,0.0
2022-08-23 07:40:00+00:00,79.450000140816,58.0,False,77.18303680419922,79.17039489746094,73.40602111816406,70.03112030029297,66.56626892089844,1,7,0.0
2022-08-23 07:45:00+00:00,79.8000001460314,58.0,False,77.18303680419922,79.17039489746094,73.40602111816406,70.20321655273438,66.57146453857422,1,7,0.0
2022-08-23 07:50:00+00:00,80.0,58.0,False,77.18303680419922,79.17039489746094,73.40602111816406,70.63871765136719,66.6594467163086,1,7,0.0
2022-08-23 07:55:00+00:00,80.0,58.0,False,77.18303680419922,79.17039489746094,73.40602111816406,70.80058288574219,66.63790893554688,1,7,0.0
2022-08-23 08:00:00+00:00,80.0,58.0,False,77.18303680419922,79.17039489746094,73.40602111816406,71.31124114990234,66.71896362304688,1,8,0.0
2022-08-23 08:05:00+00:00,80.0,58.0,False,77.18303680419922,79.17039489746094,73.40602111816406,71.31124114990234,66.7447509765625,1,8,0.0
2022-08-23 08:10:00+00:00,80.0,58.0,False,77.18303680419922,79.17039489746094,73.40602111816406,71.31842041015625,66.72508239746094,1,8,0.0
2022-08-23 08:15:00+00:00,80.0,58.0,False,77.18303680419922,79.17039489746094,73.40602111816406,71.71327209472656,66.7779541015625,1,8,0.0
2022-08-23 08:20:00+00:00,80.0,58.0,False,77.18303680419922,79.17039489746094,73.40602111816406,72.05644989013672,66.81038665771484,1,8,0.0
2022-08-23 08:25:00+00:00,80.0,58.0,False,77.18303680419922,79.46875,73.0945816040039,72.6292953491211,66.74502563476562,1,8,0.0
2022-08-23 08:30:00+00:00,80.0,58.0,False,77.18303680419922,79.46875,73.0945816040039,72.6292953491211,66.66535186767578,1,8,0.0
2022-08-23 08:35:00+00:00,80.0,58.0,False,77.18303680419922,79.46875,73.0945816040039,72.83080291748047,66.71244812011719,1,8,0.0
2022-08-23 08:40:00+00:00,80.0,58.0,False,77.18303680419922,79.46875,73.0945816040039,73.30490112304688,66.75691986083984,1,8,0.0
2022-08-23 08:45:00+00:00,80.0,58.0,False,77.18303680419922,79.46875,72.79150390625,72.94871520996094,66.54927825927734,1,8,0.0
2022-08-23 08:50:00+00:00,80.0,58.0,False,77.18303680419922,79.46875,72.79150390625,72.94871520996094,66.55890655517578,1,8,0.0
2022-08-23 08:55:00+00:00,80.0,58.0,False,77.18303680419922,79.46875,72.79150390625,73.11552429199219,66.43190002441406,1,8,0.0
2022-08-23 09:00:00+00:00,80.0,58.0,False,77.18303680419922,79.46875,72.48758697509766,73.45069122314453,66.41324615478516,1,9,0.0
2022-08-23 09:05:00+00:00,80.0,58.0,False,77.18303680419922,79.46875,72.16749572753906,74.94624328613281,66.36014556884766,1,9,0.0
2022-08-23 09:10:00+00:00,80.0,58.0,False,77.18303680419922,79.46875,72.16749572753906,75.26081085205078,66.38253021240234,1,9,0.0
2022-08-23 09:15:00+00:00,80.0,58.0,False,77.18303680419922,79.46875,71.85399627685547,75.57355499267578,66.2671890258789,1,9,0.0
2022-08-23 09:20:00+00:00,80.0,58.0,False,77.18303680419922,79.46875,71.55227661132812,76.34159851074219,66.21183013916016,1,9,0.0
2022-08-23 09:25:00+00:00,80.0,58.0,False,77.18303680419922,79.46875,71.55227661132812,76.92534637451172,66.25251770019531,1,9,0.0
2022-08-23 09:30:00+00:00,80.0,58.0,False,77.18303680419922,79.46875,71.55227661132812,77.29622650146484,66.21672821044922,1,9,0.0
2022-08-23 09:35:00+00:00,80.0,58.0,False,77.18303680419922,79.46875,71.25101470947266,77.48648834228516,66.1842041015625,1,9,0.0
2022-08-23 09:40:00+00:00,80.0,58.0,False,77.18303680419922,79.46875,71.25101470947266,77.64298248291016,66.13794708251953,1,9,0.0
2022-08-23 09:45:00+00:00,80.0,58.0,False,77.18303680419922,79.46875,71.25101470947266,77.64298248291016,66.19193267822266,1,9,0.0
2022-08-23 09:50:00+00:00,80.0,58.0,False,77.18303680419922,79.46875,71.25101470947266,77.64298248291016,66.20465087890625,1,9,0.0
2022-08-23 09:55:00+00:00,80.0,58.0,False,77.18303680419922,79.46875,71.25101470947266,77.64298248291016,66.2486343383789,1,9,0.0
2022-08-23 10:00:00+00:00,80.0,58.0,False,77.18303680419922,79.46875,71.25101470947266,77.65741729736328,66.13851928710938,1,10,0.0
2022-08-23 10:05:00+00:00,80.0,58.0,False,77.18303680419922,79.46875,71.25101470947266,78.60733032226562,66.30860900878906,1,10,0.0
2022-08-23 10:10:00+00:00,80.0,58.0,False,77.18303680419922,79.46875,70.95398712158203,78.9779052734375,66.24046325683594,1,10,0.0
2022-08-23 10:15:00+00:00,80.0,58.0,False,77.48370361328125,79.46875,70.95398712158203,78.99840545654297,66.07936096191406,1,10,0.0
2022-08-23 10:20:00+00:00,80.0,58.0,False,77.48370361328125,79.46875,70.95398712158203,78.83001708984375,66.08552551269531,1,10,0.0
2022-08-23 10:25:00+00:00,80.0,58.0,False,77.48370361328125,79.46875,70.65560150146484,79.30782318115234,66.09600830078125,1,10,0.0
2022-08-23 10:30:00+00:00,80.0,58.0,False,77.48370361328125,79.46875,70.33985900878906,80.0278549194336,65.98184204101562,1,10,0.0
2022-08-23 10:35:00+00:00,80.0,58.0,False,77.48370361328125,79.46875,70.33985900878906,80.17959594726562,66.00852966308594,1,10,0.0
2022-08-23 10:40:00+00:00,80.0,58.0,False,77.48370361328125,79.46875,70.33985900878906,80.16075134277344,65.91616821289062,1,10,0.0
2022-08-23 10:45:00+00:00,80.0,58.0,False,77.48370361328125,79.46875,70.03129577636719,80.75595092773438,65.84657287597656,1,10,0.0
2022-08-23 10:50:00+00:00,80.0,58.0,False,77.48370361328125,79.46875,70.03129577636719,80.5699234008789,65.76026153564453,1,10,0.0
2022-08-23 10:55:00+00:00,80.0,58.0,False,77.48370361328125,79.46875,70.03129577636719,80.95196533203125,65.87782287597656,1,10,0.0
2022-08-23 11:00:00+00:00,80.0,58.0,False,77.48370361328125,79.46875,70.03129577636719,80.44791412353516,65.72799682617188,1,11,0.0
2022-08-23 11:05:00+00:00,80.0,58.0,False,77.48370361328125,79.46875,70.03129577636719,80.47796630859375,65.75390625,1,11,0.0
2022-08-23 11:10:00+00:00,80.0,58.0,False,77.48370361328125,79.46875,70.03129577636719,80.26470184326172,65.7236099243164,1,11,0.0
2022-08-23 11:15:00+00:00,80.0,58.0,False,77.48370361328125,79.46875,70.03129577636719,79.82627868652344,65.64163970947266,1,11,0.0
2022-08-23 11:20:00+00:00,80.0,58.0,False,77.48370361328125,79.46875,70.03129577636719,78.93338775634766,65.41344451904297,1,11,0.0
2022-08-23 11:25:00+00:00,80.0,58.0,False,77.18647766113281,79.46875,70.03129577636719,79.47929382324219,65.50323486328125,1,11,0.0
2022-08-23 11:30:00+00:00,80.0,58.0,False,77.18647766113281,79.46875,70.03129577636719,79.1366958618164,65.3958740234375,1,11,0.0
2022-08-23 11:35:00+00:00,70.1000000014901,58.0,False,77.18647766113281,79.46875,70.03129577636719,79.56920623779297,65.57526397705078,1,11,0.0
2022-08-23 11:40:00+00:00,70.4500000067055,58.0,False,77.18647766113281,79.46875,70.03129577636719,79.26945495605469,65.40007019042969,1,11,0.0
2022-08-23 11:45:00+00:00,70.8000000119209,58.0,False,76.88591766357422,79.46875,70.03129577636719,79.07941436767578,65.4659194946289,1,11,0.0
2022-08-23 11:50:00+00:00,71.1000000163913,58.0,False,76.88591766357422,79.46875,70.03129577636719,78.8197250366211,65.47061157226562,1,11,0.0
2022-08-23 11:55:00+00:00,71.4500000216067,58.0,False,76.88591766357422,79.46875,70.03129577636719,79.00830078125,65.58513641357422,1,11,0.0
2022-08-23 12:00:00+00:00,71.8000000268221,58.0,False,76.88591766357422,79.46875,70.03129577636719,79.1821517944336,65.52449798583984,1,12,0.0
2022-08-23 12:05:00+00:00,72.1000000312924,58.0,False,76.88591766357422,79.46875,70.03129577636719,79.85637664794922,65.65433502197266,1,12,0.0
2022-08-23 12:10:00+00:00,72.4500000365078,58.0,False,76.88591766357422,79.46875,70.03129577636719,79.2168197631836,65.62405395507812,1,12,0.0
2022-08-23 12:15:00+00:00,72.8000000417233,58.0,False,76.88591766357422,79.46875,70.334228515625,79.41107940673828,65.9249496459961,1,12,0.0
2022-08-23 12:20:00+00:00,73.1000000461936,58.0,False,76.88591766357422,79.46875,70.334228515625,79.5745849609375,66.01895141601562,1,12,0.0
2022-08-23 12:25:00+00:00,73.450000051409,58.0,False,76.58489990234375,79.46875,70.334228515625,80.38453674316406,66.1519546508789,1,12,0.0
2022-08-23 12:30:00+00:00,73.8000000566244,58.0,False,76.58489990234375,79.17078399658203,70.334228515625,80.53705596923828,66.29533386230469,1,12,0.0
2022-08-23 12:35:00+00:00,74.1000000610948,58.0,False,76.58489990234375,79.17078399658203,70.334228515625,80.37496185302734,66.31639862060547,1,12,0.0
2022-08-23 12:40:00+00:00,74.4500000663102,58.0,False,76.58489990234375,79.17078399658203,70.63452911376953,79.67704010009766,66.29847717285156,1,12,0.0
2022-08-23 12:45:00+00:00,74.8000000715256,58.0,False,76.58489990234375,79.17078399658203,70.94246673583984,79.10648345947266,66.31241607666016,1,12,0.0
2022-08-23 12:50:00+00:00,75.1000000759959,58.0,False,76.58489990234375,79.17078399658203,70.94246673583984,78.4752197265625,66.34989929199219,1,12,0.0
2022-08-23 12:55:00+00:00,75.4500000812113,58.0,False,76.58489990234375,79.17078399658203,70.94246673583984,78.4752197265625,66.3902816772461,1,12,0.0
2022-08-23 13:00:00+00:00,75.8000000864267,58.0,False,76.58489990234375,79.17078399658203,71.2707748413086,78.09397888183594,66.51070404052734,1,13,0.0
2022-08-23 13:05:00+00:00,76.1000000908971,58.0,False,76.58489990234375,79.17078399658203,71.58589172363281,77.9200439453125,66.64207458496094,1,13,0.0
2022-08-23 13:10:00+00:00,76.4500000961125,58.0,False,76.58489990234375,79.17078399658203,71.58589172363281,77.1907730102539,66.61953735351562,1,13,0.0
2022-08-23 13:15:00+00:00,76.8000001013279,58.0,False,76.58489990234375,79.17078399658203,71.89641571044922,77.03754425048828,66.71815490722656,1,13,0.0
2022-08-23 13:20:00+00:00,77.1000001057982,58.0,False,76.58489990234375,79.17078399658203,71.89641571044922,76.55732727050781,66.75798797607422,1,13,0.0
2022-08-23 13:25:00+00:00,77.4500001110137,58.0,False,76.58489990234375,79.17078399658203,72.2324447631836,75.8038101196289,66.92601013183594,1,13,0.0
2022-08-23 13:30:00+00:00,77.8000001162291,58.0,False,76.58489990234375,79.17078399658203,72.2324447631836,75.8038101196289,66.97587585449219,1,13,0.0
2022-08-23 13:35:00+00:00,78.1000001206994,58.0,False,76.58489990234375,79.17078399658203,72.86739349365234,74.86707305908203,67.15069580078125,1,13,0.0
2022-08-23 13:40:00+00:00,78.4500001259148,58.0,False,76.58489990234375,79.17078399658203,73.18217468261719,74.08597564697266,67.29834747314453,1,13,0.0
2022-08-23 13:45:00+00:00,78.8000001311302,58.0,False,76.58489990234375,79.17078399658203,73.48882293701172,73.12200164794922,67.27764892578125,1,13,0.0
2022-08-23 13:50:00+00:00,79.1000001356006,58.0,False,76.58489990234375,79.17078399658203,73.7964859008789,72.42003631591797,67.55101776123047,1,13,0.0
2022-08-23 13:55:00+00:00,79.450000140816,58.0,False,76.58489990234375,79.17078399658203,74.12055969238281,71.50263977050781,67.5779800415039,1,13,0.0
2022-08-23 14:00:00+00:00,79.8000001460314,58.0,False,76.58489990234375,79.17078399658203,74.44023895263672,70.75767517089844,67.6072769165039,1,14,0.0
2022-08-23 14:05:00+00:00,80.0,58.0,False,76.28691864013672,79.17078399658203,74.76905822753906,70.45308685302734,67.970947265625,1,14,0.0
2022-08-23 14:10:00+00:00,80.0,58.0,False,76.28691864013672,79.17078399658203,75.4017333984375,69.22486877441406,68.02366638183594,1,14,0.0
2022-08-23 14:15:00+00:00,80.0,58.0,False,76.28691864013672,79.17078399658203,75.4017333984375,68.76354217529297,67.99242401123047,1,14,0.0
2022-08-23 14:20:00+00:00,80.0,58.0,False,76.28691864013672,79.17078399658203,75.4017333984375,68.3824462890625,67.92283630371094,1,14,0.0
2022-08-23 14:25:00+00:00,80.0,58.0,False,76.28691864013672,79.17078399658203,75.73116302490234,68.12222290039062,68.22257995605469,1,14,0.0
2022-08-23 14:30:00+00:00,80.0,58.0,False,76.28691864013672,79.17078399658203,76.37770080566406,66.97685241699219,68.40840148925781,1,14,0.0
2022-08-23 14:35:00+00:00,80.0,58.0,False,76.28691864013672,79.17078399658203,76.37770080566406,66.58065795898438,68.34654235839844,1,14,0.0
2022-08-23 14:40:00+00:00,80.0,58.0,False,76.28691864013672,78.87147521972656,76.98883056640625,65.62419128417969,68.52374267578125,1,14,0.0
2022-08-23 14:45:00+00:00,80.0,58.0,False,76.28691864013672,78.87147521972656,77.32456970214844,64.6316909790039,68.65859985351562,1,14,0.0
2022-08-23 14:50:00+00:00,80.0,58.0,False,76.28691864013672,78.87147521972656,77.32456970214844,64.6259536743164,68.7234115600586,1,14,0.0
2022-08-23 14:55:00+00:00,80.0,58.0,False,76.28691864013672,78.87147521972656,77.6584243774414,64.40227508544922,68.83006286621094,1,14,0.0
2022-08-23 15:00:00+00:00,80.0,58.0,False,76.28691864013672,78.87147521972656,77.96282958984375,63.69456100463867,68.84793853759766,1,15,0.0
2022-08-23 15:05:00+00:00,80.0,58.0,False,76.28691864013672,78.87147521972656,78.2706069946289,63.1438102722168,69.12232971191406,1,15,0.0
2022-08-23 15:10:00+00:00,80.0,58.0,False,76.28691864013672,78.87147521972656,78.2706069946289,62.49958419799805,68.96417999267578,1,15,0.0
2022-08-23 15:15:00+00:00,80.0,58.0,False,76.28691864013672,78.87147521972656,78.58515930175781,61.56103515625,68.90902709960938,1,15,0.0
2022-08-23 15:20:00+00:00,80.0,58.0,False,76.28691864013672,78.87147521972656,80.04012298583984,58.01197814941406,69.02900695800781,1,15,0.0
2022-08-23 15:25:00+00:00,80.0,58.0,False,76.28691864013672,78.87147521972656,80.3666000366211,57.22170639038086,69.07471466064453,1,15,0.0
2022-08-23 15:30:00+00:00,80.0,58.0,False,76.28691864013672,78.87147521972656,80.3666000366211,55.77204513549805,68.79837799072266,1,15,0.0
2022-08-23 15:35:00+00:00,80.0,58.0,False,76.28691864013672,78.87147521972656,80.3666000366211,56.61476516723633,68.83641815185547,1,15,0.0
2022-08-23 15:40:00+00:00,80.0,58.0,False,76.28691864013672,78.87147521972656,80.3666000366211,55.99814987182617,68.88152313232422,1,15,0.0
2022-08-23 15:45:00+00:00,80.0,58.0,False,76.28691864013672,78.87147521972656,80.3666000366211,57.19145965576172,69.19239807128906,1,15,0.0
2022-08-23 15:50:00+00:00,80.0,58.0,False,76.28691864013672,78.87147521972656,81.12351989746094,54.78572082519531,69.29904174804688,1,15,0.0
2022-08-23 15:55:00+00:00,80.0,58.0,False,76.28691864013672,78.87147521972656,81.8364028930664,52.71935272216797,68.94251251220703,1,15,0.0
2022-08-23 16:00:00+00:00,80.0,58.0,False,76.28691864013672,78.87147521972656,82.25247192382812,52.07830047607422,69.24742126464844,1,16,0.0
2022-08-23 16:05:00+00:00,80.0,58.0,False,76.28691864013672,78.87147521972656,82.25247192382812,52.70590591430664,69.24955749511719,1,16,0.0
2022-08-23 16:10:00+00:00,80.0,58.0,False,76.28691864013672,78.87147521972656,83.38446807861328,49.2819709777832,69.1231460571289,1,16,0.0
2022-08-23 16:15:00+00:00,80.0,58.0,False,76.28691864013672,78.87147521972656,83.71699523925781,49.19671630859375,69.2603988647461,1,16,0.0
2022-08-23 16:20:00+00:00,80.0,58.0,False,76.28691864013672,78.87147521972656,82.95923614501953,48.08852767944336,68.57676696777344,1,16,0.0
2022-08-23 16:25:00+00:00,80.0,58.0,False,76.28691864013672,78.87147521972656,82.65938568115234,48.397586822509766,68.22343444824219,1,16,0.0
2022-08-23 16:30:00+00:00,80.0,58.0,False,76.28691864013672,78.87147521972656,82.97330474853516,45.534271240234375,67.69917297363281,1,16,0.0
2022-08-23 16:35:00+00:00,80.0,58.0,False,76.28691864013672,78.87147521972656,83.32769775390625,42.5566635131836,66.85494232177734,1,16,0.0
2022-08-23 16:40:00+00:00,80.0,58.0,False,76.28691864013672,78.87147521972656,84.03814697265625,42.50779342651367,67.4579849243164,1,16,0.0
2022-08-23 16:45:00+00:00,80.0,58.0,False,76.28691864013672,78.87147521972656,84.75411987304688,39.9814338684082,67.221923828125,1,16,0.0
2022-08-23 16:50:00+00:00,80.0,58.0,False,76.28691864013672,78.87147521972656,85.09476470947266,39.79671478271485,67.22074890136719,1,16,0.0
2022-08-23 16:55:00+00:00,80.0,58.0,False,76.28691864013672,78.87147521972656,85.09476470947266,39.059513092041016,66.93270874023438,1,16,0.0
2022-08-23 17:00:00+00:00,80.0,58.0,False,75.9867935180664,78.87147521972656,85.41366577148438,38.35074615478516,67.14586639404297,1,17,0.0
2022-08-23 17:05:00+00:00,80.0,58.0,False,75.9867935180664,78.87147521972656,86.45226287841797,37.78961944580078,67.66205596923828,1,17,0.0
2022-08-23 17:10:00+00:00,80.0,58.0,False,75.9867935180664,78.87147521972656,86.77615356445312,37.85555267333984,67.86933898925781,1,17,0.0
2022-08-23 17:15:00+00:00,80.0,58.0,False,75.9867935180664,78.87147521972656,86.77615356445312,40.18064880371094,68.70175170898438,1,17,0.0
2022-08-23 17:20:00+00:00,80.0,58.0,False,75.9867935180664,78.87147521972656,87.59581756591797,41.585723876953125,69.69237518310547,1,17,0.0
2022-08-23 17:25:00+00:00,80.0,58.0,False,75.9867935180664,78.87147521972656,87.2877197265625,41.54533767700195,69.676513671875,1,17,0.0
2022-08-23 17:30:00+00:00,80.0,58.0,False,75.9867935180664,78.87147521972656,87.2877197265625,40.78578567504883,69.23788452148438,1,17,0.0
2022-08-23 17:35:00+00:00,80.0,58.0,False,75.9867935180664,78.87147521972656,86.17022705078125,42.06132888793945,68.87979888916016,1,17,0.0
2022-08-23 17:40:00+00:00,80.0,58.0,False,75.9867935180664,78.87147521972656,86.17022705078125,40.562129974365234,68.34060668945312,1,17,0.0
2022-08-23 17:45:00+00:00,80.0,58.0,False,75.9867935180664,78.87147521972656,86.51158905029297,39.88872909545898,68.41159057617188,1,17,0.0
2022-08-23 17:50:00+00:00,70.2562103271484,58.0,False,75.9867935180664,78.87147521972656,86.51158905029297,39.997371673583984,68.25621032714844,1,17,0.0
2022-08-23 17:55:00+00:00,70.4741363525391,58.0,False,75.9867935180664,78.87147521972656,86.5995101928711,39.28668212890625,68.47413635253906,1,17,0.0
2022-08-23 18:00:00+00:00,70.8102340698242,58.0,False,75.9867935180664,78.87147521972656,87.71871948242188,38.63246154785156,68.81023406982422,1,18,0.0
2022-08-23 18:05:00+00:00,71.1749954223633,58.0,False,75.9867935180664,78.57266998291016,88.7071533203125,37.53978729248047,69.17499542236328,1,18,0.0
2022-08-23 18:10:00+00:00,71.4500000216067,58.0,False,75.9867935180664,78.57266998291016,88.7071533203125,37.36171722412109,69.06809997558594,1,18,0.0
2022-08-23 18:15:00+00:00,71.8000000268221,58.0,False,75.9867935180664,78.57266998291016,88.35871124267578,39.12853240966797,69.28089904785156,1,18,0.0
2022-08-23 18:20:00+00:00,72.1000000312924,58.0,False,75.9867935180664,78.57266998291016,88.35871124267578,39.755165100097656,69.72298431396484,1,18,0.0
2022-08-23 18:25:00+00:00,72.4500000365078,58.0,False,75.9867935180664,78.57266998291016,88.39480590820312,39.08818435668945,69.50907135009766,1,18,0.0
2022-08-23 18:30:00+00:00,72.8000000417233,58.0,False,75.9867935180664,78.57266998291016,88.39480590820312,39.30087661743164,69.5199203491211,1,18,0.0
2022-08-23 18:35:00+00:00,73.1000000461936,58.0,False,75.9867935180664,78.57266998291016,88.39480590820312,39.30087661743164,69.51099395751953,1,18,0.0
2022-08-23 18:40:00+00:00,73.450000051409,58.0,False,75.9867935180664,78.57266998291016,88.7412109375,38.35602951049805,69.52771759033203,1,18,0.0
2022-08-23 18:45:00+00:00,73.8000000566244,58.0,False,75.9867935180664,78.57266998291016,88.41444396972656,38.500244140625,69.26345825195312,1,18,0.0
2022-08-23 18:50:00+00:00,74.1000000610948,58.0,False,75.9867935180664,78.57266998291016,87.31609344482422,39.61360931396485,68.87586975097656,1,18,0.0
2022-08-23 18:55:00+00:00,74.4500000663102,58.0,False,75.9867935180664,78.57266998291016,87.31609344482422,39.61360931396485,68.7603759765625,1,18,0.0
2022-08-23 19:00:00+00:00,74.8000000715256,58.0,False,75.9867935180664,78.57266998291016,88.51531219482422,38.82741165161133,69.69347381591797,1,19,0.0
2022-08-23 19:05:00+00:00,75.1000000759959,58.0,False,75.9867935180664,78.57266998291016,88.85511016845703,40.28091812133789,70.19684600830078,1,19,0.0
2022-08-23 19:10:00+00:00,75.4500000812113,58.0,False,75.9867935180664,78.57266998291016,88.24253845214844,40.46343994140625,69.91255950927734,1,19,0.0
2022-08-23 19:15:00+00:00,75.8000000864267,58.0,False,75.9867935180664,78.57266998291016,88.24253845214844,40.455684661865234,69.82904815673828,1,19,0.0
2022-08-23 19:20:00+00:00,76.1000000908971,58.0,False,75.9867935180664,78.57266998291016,87.8831558227539,39.82762145996094,69.24290466308594,1,19,0.0
2022-08-23 19:25:00+00:00,76.4500000961125,58.0,False,75.9867935180664,78.57266998291016,87.57466888427734,39.82762145996094,69.14987182617188,1,19,0.0
2022-08-23 19:30:00+00:00,76.8000001013279,58.0,False,75.9867935180664,78.57266998291016,87.57466888427734,40.30221557617188,69.32704162597656,1,19,0.0
2022-08-23 19:35:00+00:00,77.1000001057982,58.0,False,75.9867935180664,78.57266998291016,87.57466888427734,39.98915100097656,69.27774810791016,1,19,0.0
2022-08-23 19:40:00+00:00,77.4500001110137,58.0,False,75.9867935180664,78.57266998291016,87.57466888427734,40.21230316162109,69.17239379882812,1,19,0.0
2022-08-23 19:45:00+00:00,77.8000001162291,58.0,False,75.9867935180664,78.57266998291016,87.24127960205078,40.57143783569336,69.1419677734375,1,19,0.0
2022-08-23 19:50:00+00:00,78.1000001206994,58.0,False,75.9867935180664,78.57266998291016,87.24127960205078,40.57143783569336,69.185302734375,1,19,0.0
2022-08-23 19:55:00+00:00,78.4500001259148,58.0,False,75.9867935180664,78.57266998291016,87.87574005126953,40.19122695922852,69.4168472290039,1,19,0.0
2022-08-23 20:00:00+00:00,78.8000001311302,58.0,False,75.9867935180664,78.57266998291016,88.18816375732422,39.58098220825195,69.63285064697266,1,20,0.0
2022-08-23 20:05:00+00:00,79.1000001356006,58.0,False,75.9867935180664,78.57266998291016,88.85684967041016,38.55924606323242,69.7147216796875,1,20,0.0
2022-08-23 20:10:00+00:00,79.450000140816,58.0,False,75.9867935180664,78.57266998291016,88.4608383178711,39.368465423583984,69.71028900146484,1,20,0.0
2022-08-23 20:15:00+00:00,79.8000001460314,58.0,False,75.9867935180664,78.57266998291016,88.76343536376953,39.0496826171875,69.81129455566406,1,20,0.0
2022-08-23 20:20:00+00:00,80.0,58.0,False,75.9867935180664,78.57266998291016,88.76343536376953,38.530391693115234,69.7502212524414,1,20,0.0
