time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-08-23 20:25:00+00:00,80.0,58.0,False,75.9867935180664,78.57266998291016,89.09696197509766,38.97603225708008,69.91545104980469,1,20,0.0
2022-08-23 20:30:00+00:00,80.0,58.0,False,75.9867935180664,78.57266998291016,88.77371978759766,39.36793899536133,69.8760986328125,1,20,0.0
2022-08-23 20:35:00+00:00,80.0,58.0,False,75.9867935180664,78.57266998291016,88.14798736572266,39.760986328125,69.58802795410156,1,20,0.0
2022-08-23 20:40:00+00:00,80.0,58.0,False,75.9867935180664,78.57266998291016,87.82496643066406,40.150482177734375,69.44757080078125,1,20,0.0
2022-08-23 20:45:00+00:00,80.0,58.0,False,75.9867935180664,78.57266998291016,87.50942993164062,40.1004638671875,69.0894775390625,1,20,0.0
2022-08-23 20:50:00+00:00,80.0,58.0,False,75.9867935180664,78.57266998291016,87.50942993164062,40.44411849975586,69.17082977294922,1,20,0.0
2022-08-23 20:55:00+00:00,80.0,58.0,False,75.9867935180664,78.57266998291016,87.50942993164062,40.64432907104492,69.44386291503906,1,20,0.0
2022-08-23 21:00:00+00:00,80.0,58.0,False,75.9867935180664,78.57266998291016,88.16767120361328,39.705322265625,69.5710678100586,1,21,0.0
2022-08-23 21:05:00+00:00,80.0,58.0,False,75.9867935180664,78.57266998291016,88.54002380371094,38.704078674316406,69.62483215332031,1,21,0.0
2022-08-23 21:10:00+00:00,80.0,58.0,False,75.9867935180664,78.57266998291016,88.54002380371094,38.36935424804688,69.50960540771484,1,21,0.0
2022-08-23 21:15:00+00:00,80.0,58.0,False,75.9867935180664,78.57266998291016,89.55401611328125,38.17182159423828,70.02274322509766,1,21,0.0
2022-08-23 21:20:00+00:00,80.0,58.0,False,75.9867935180664,78.57266998291016,89.86029815673828,37.58244323730469,70.18251037597656,1,21,0.0
2022-08-23 21:25:00+00:00,80.0,58.0,False,75.9867935180664,78.57266998291016,89.15174102783203,37.93973159790039,69.59160614013672,1,21,0.0
2022-08-23 21:30:00+00:00,80.0,58.0,False,75.9867935180664,78.57266998291016,88.85396575927734,38.76161575317383,69.63636779785156,1,21,0.0
2022-08-23 21:35:00+00:00,80.0,58.0,False,75.9867935180664,78.57266998291016,88.55122375488281,38.79265975952149,69.45069885253906,1,21,0.0
2022-08-23 21:40:00+00:00,80.0,58.0,False,75.9867935180664,78.57266998291016,88.2134017944336,39.31576156616211,69.3038101196289,1,21,0.0
2022-08-23 21:45:00+00:00,80.0,58.0,False,75.9867935180664,78.57266998291016,88.2134017944336,39.31576156616211,69.46475982666016,1,21,0.0
2022-08-23 21:50:00+00:00,80.0,58.0,False,75.9867935180664,78.57266998291016,87.87661743164062,39.123985290527344,69.03526306152344,1,21,0.0
2022-08-23 21:55:00+00:00,80.0,58.0,False,75.9867935180664,78.57266998291016,87.87661743164062,39.62248611450195,69.41615295410156,1,21,0.0
2022-08-23 22:00:00+00:00,80.0,58.0,False,75.9867935180664,78.57266998291016,87.87661743164062,39.92236709594727,69.30707550048828,1,22,0.0
2022-08-23 22:05:00+00:00,80.0,58.0,False,75.9867935180664,78.57266998291016,87.87661743164062,39.92236709594727,69.30018615722656,1,22,0.0
2022-08-23 22:10:00+00:00,80.0,58.0,False,75.9867935180664,78.57266998291016,87.87661743164062,39.76530075073242,69.19481658935547,1,22,0.0
2022-08-23 22:15:00+00:00,80.0,58.0,False,75.9867935180664,78.57266998291016,87.23694610595703,40.33277130126953,68.97241973876953,1,22,0.0
2022-08-23 22:20:00+00:00,80.0,58.0,False,75.9867935180664,78.57266998291016,86.8803939819336,40.91229248046875,68.90441131591797,1,22,0.0
2022-08-23 22:25:00+00:00,80.0,58.0,False,75.9867935180664,78.57266998291016,86.52518463134766,41.118160247802734,68.60674285888672,1,22,0.0
2022-08-23 22:30:00+00:00,80.0,58.0,False,75.9867935180664,78.57266998291016,86.2153091430664,41.350318908691406,68.65264129638672,1,22,0.0
2022-08-23 22:35:00+00:00,80.0,58.0,False,75.9867935180664,78.57266998291016,86.2153091430664,41.350318908691406,68.60198211669922,1,22,0.0
2022-08-23 22:40:00+00:00,80.0,58.0,False,75.9867935180664,78.57266998291016,85.899658203125,41.85546112060547,68.63652038574219,1,22,0.0
2022-08-23 22:45:00+00:00,80.0,58.0,False,75.9867935180664,78.57266998291016,85.899658203125,41.97596740722656,68.4878158569336,1,22,0.0
2022-08-23 22:50:00+00:00,80.0,58.0,False,75.9867935180664,78.57266998291016,85.899658203125,42.01975631713867,68.47554779052734,1,22,0.0
2022-08-23 22:55:00+00:00,80.0,58.0,False,75.9867935180664,78.57266998291016,85.899658203125,42.01975631713867,68.48922729492188,1,22,0.0
2022-08-23 23:00:00+00:00,80.0,58.0,False,75.9867935180664,78.57266998291016,85.60005187988281,42.01975631713867,68.42256164550781,1,23,0.0
2022-08-23 23:05:00+00:00,80.0,58.0,False,75.9867935180664,78.57266998291016,85.60005187988281,42.01975631713867,68.4481430053711,1,23,0.0
2022-08-23 23:10:00+00:00,80.0,58.0,False,75.9867935180664,78.57266998291016,85.60005187988281,42.01975631713867,68.40016174316406,1,23,0.0
2022-08-23 23:15:00+00:00,80.0,58.0,False,75.9867935180664,78.57266998291016,85.60005187988281,41.86024475097656,68.38552856445312,1,23,0.0
2022-08-23 23:20:00+00:00,80.0,58.0,False,75.9867935180664,78.57266998291016,85.60005187988281,41.86024475097656,68.31602478027344,1,23,0.0
2022-08-23 23:25:00+00:00,80.0,58.0,False,75.9867935180664,78.57266998291016,85.60005187988281,42.744327545166016,68.57750701904297,1,23,0.0
2022-08-23 23:30:00+00:00,80.0,58.0,False,75.9867935180664,78.57266998291016,85.60005187988281,42.54256820678711,68.44032287597656,1,23,0.0
2022-08-23 23:35:00+00:00,80.0,58.0,False,75.9867935180664,78.57266998291016,85.29072570800781,42.68366241455078,68.35848236083984,1,23,0.0
2022-08-23 23:40:00+00:00,80.0,58.0,False,75.9867935180664,78.57266998291016,85.29072570800781,43.11376953125,68.47479248046875,1,23,0.0
2022-08-23 23:45:00+00:00,80.0,58.0,False,75.9867935180664,78.57266998291016,85.29072570800781,43.11376953125,68.4325942993164,1,23,0.0
2022-08-23 23:50:00+00:00,80.0,58.0,False,75.9867935180664,78.57266998291016,85.29072570800781,43.3791389465332,68.52530670166016,1,23,0.0
2022-08-23 23:55:00+00:00,80.0,58.0,False,75.9867935180664,78.57266998291016,84.96048736572266,43.71026992797852,68.5173110961914,1,23,0.0
2022-08-24 00:00:00+00:00,80.0,58.0,False,75.9867935180664,78.57266998291016,84.96048736572266,43.09954833984375,68.15479278564453,2,0,0.0
2022-08-24 00:05:00+00:00,70.2506103515625,58.0,False,75.9867935180664,78.57266998291016,84.65003204345703,43.67463302612305,68.2506103515625,2,0,0.0
2022-08-24 00:10:00+00:00,70.4500000067055,58.0,False,75.9867935180664,78.57266998291016,84.65003204345703,44.206939697265625,68.39106750488281,2,0,0.0
2022-08-24 00:15:00+00:00,70.8000000119209,58.0,False,75.9867935180664,78.57266998291016,84.3458251953125,44.4046516418457,68.12683868408203,2,0,0.0
2022-08-24 00:20:00+00:00,71.1000000163913,58.0,False,75.9867935180664,78.57266998291016,84.3458251953125,44.4046516418457,68.06059265136719,2,0,0.0
2022-08-24 00:25:00+00:00,71.4500000216067,58.0,False,75.9867935180664,78.57266998291016,84.01460266113281,44.56589889526367,67.98955535888672,2,0,0.0
2022-08-24 00:30:00+00:00,71.8000000268221,58.0,False,75.9867935180664,78.57266998291016,83.697265625,44.53325653076172,67.70571899414062,2,0,0.0
2022-08-24 00:35:00+00:00,72.1000000312924,58.0,False,75.9867935180664,78.57266998291016,83.697265625,45.566890716552734,67.95292663574219,2,0,0.0
2022-08-24 00:40:00+00:00,72.4500000365078,58.0,False,75.9867935180664,78.57266998291016,83.37506103515625,45.71715545654297,67.78363800048828,2,0,0.0
2022-08-24 00:45:00+00:00,72.8000000417233,58.0,False,75.9867935180664,78.57266998291016,83.37506103515625,45.74077606201172,67.70136260986328,2,0,0.0
2022-08-24 00:50:00+00:00,73.1000000461936,58.0,False,75.9867935180664,78.57266998291016,83.07720947265625,45.919315338134766,67.79960632324219,2,0,0.0
2022-08-24 00:55:00+00:00,73.450000051409,58.0,False,75.9867935180664,78.57266998291016,83.07720947265625,46.07730865478516,67.77630615234375,2,0,0.0
2022-08-24 01:00:00+00:00,73.8000000566244,58.0,False,75.9867935180664,78.57266998291016,83.07720947265625,46.43431091308594,67.86254119873047,2,1,0.0
2022-08-24 01:05:00+00:00,74.1000000610948,58.0,False,75.9867935180664,78.57266998291016,82.7728271484375,46.94672775268555,67.79966735839844,2,1,0.0
2022-08-24 01:10:00+00:00,74.4500000663102,58.0,False,75.9867935180664,78.57266998291016,82.7728271484375,46.94672775268555,67.7403335571289,2,1,0.0
2022-08-24 01:15:00+00:00,74.8000000715256,58.0,False,75.9867935180664,78.57266998291016,82.7728271484375,47.24215698242188,67.8205795288086,2,1,0.0
2022-08-24 01:20:00+00:00,75.1000000759959,58.0,False,75.9867935180664,78.57266998291016,82.45758819580078,48.137298583984375,67.95417022705078,2,1,0.0
2022-08-24 01:25:00+00:00,75.4500000812113,58.0,False,75.9867935180664,78.57266998291016,82.14611053466797,47.75764846801758,67.60719299316406,2,1,0.0
2022-08-24 01:30:00+00:00,75.8000000864267,58.0,False,75.9867935180664,78.57266998291016,82.14611053466797,48.00007629394531,67.67103576660156,2,1,0.0
2022-08-24 01:35:00+00:00,76.1000000908971,58.0,False,75.9867935180664,78.57266998291016,82.14611053466797,48.269142150878906,67.72103881835938,2,1,0.0
2022-08-24 01:40:00+00:00,76.4500000961125,58.0,False,75.9867935180664,78.27494049072266,82.14611053466797,48.350399017333984,67.74612426757812,2,1,0.0
2022-08-24 01:45:00+00:00,76.8000001013279,58.0,False,75.9867935180664,78.27494049072266,82.14611053466797,48.350399017333984,67.7158432006836,2,1,0.0
2022-08-24 01:50:00+00:00,77.1000001057982,58.0,False,75.68965911865234,78.27494049072266,82.14611053466797,48.93342971801758,67.87068939208984,2,1,0.0
2022-08-24 01:55:00+00:00,77.4500001110137,58.0,False,75.68965911865234,78.27494049072266,81.83836364746094,49.34357070922852,67.76701354980469,2,1,0.0
2022-08-24 02:00:00+00:00,77.8000001162291,58.0,False,75.68965911865234,78.27494049072266,81.83836364746094,49.8840217590332,67.79855346679688,2,2,0.0
2022-08-24 02:05:00+00:00,78.1000001206994,58.0,False,75.68965911865234,78.27494049072266,81.83836364746094,49.8840217590332,67.85517883300781,2,2,0.0
2022-08-24 02:10:00+00:00,78.4500001259148,58.0,False,75.68965911865234,78.27494049072266,81.53811645507812,49.8840217590332,67.7965087890625,2,2,0.0
2022-08-24 02:15:00+00:00,78.8000001311302,58.0,False,75.68965911865234,78.27494049072266,81.234130859375,50.57880401611328,67.72395324707031,2,2,0.0
2022-08-24 02:20:00+00:00,79.1000001356006,58.0,False,75.68965911865234,78.27494049072266,81.234130859375,50.4196891784668,67.59211730957031,2,2,0.0
2022-08-24 02:25:00+00:00,79.450000140816,58.0,False,75.68965911865234,78.27494049072266,81.234130859375,51.49187469482422,67.88447570800781,2,2,0.0
2022-08-24 02:30:00+00:00,79.8000001460314,58.0,False,75.68965911865234,78.27494049072266,80.6082992553711,51.8475227355957,67.63856506347656,2,2,0.0
2022-08-24 02:35:00+00:00,80.0,58.0,False,75.68965911865234,78.27494049072266,80.6082992553711,52.18606948852539,67.74561309814453,2,2,0.0
2022-08-24 02:40:00+00:00,80.0,58.0,False,75.9910659790039,78.27494049072266,80.6082992553711,52.383750915527344,67.72193145751953,2,2,0.0
2022-08-24 02:45:00+00:00,80.0,58.0,False,75.9910659790039,78.27494049072266,80.6082992553711,52.383750915527344,67.69063568115234,2,2,0.0
2022-08-24 02:50:00+00:00,80.0,58.0,False,75.9910659790039,78.27494049072266,80.28254699707031,53.43511581420898,67.69673156738281,2,2,0.0
2022-08-24 02:55:00+00:00,80.0,58.0,False,75.9910659790039,78.27494049072266,80.28254699707031,53.257774353027344,67.57978057861328,2,2,0.0
2022-08-24 03:00:00+00:00,80.0,58.0,False,75.9910659790039,78.27494049072266,79.96536254882812,53.257774353027344,67.47432708740234,2,3,0.0
2022-08-24 03:05:00+00:00,80.0,58.0,False,75.9910659790039,78.27494049072266,79.64566040039062,53.58821487426758,67.31037139892578,2,3,0.0
2022-08-24 03:10:00+00:00,80.0,58.0,False,75.9910659790039,78.27494049072266,79.64566040039062,54.184600830078125,67.46017456054688,2,3,0.0
2022-08-24 03:15:00+00:00,80.0,58.0,False,75.9910659790039,78.27494049072266,79.64566040039062,54.34909439086914,67.47171020507812,2,3,0.0
2022-08-24 03:20:00+00:00,80.0,58.0,False,75.9910659790039,78.27494049072266,79.32381439208984,54.67306137084961,67.19863891601562,2,3,0.0
2022-08-24 03:25:00+00:00,80.0,58.0,False,75.9910659790039,78.27494049072266,79.32381439208984,55.12254333496094,67.35778045654297,2,3,0.0
2022-08-24 03:30:00+00:00,80.0,58.0,False,75.9910659790039,78.27494049072266,79.32381439208984,54.93328094482422,67.22867584228516,2,3,0.0
2022-08-24 03:35:00+00:00,80.0,58.0,False,75.9910659790039,78.27494049072266,79.32381439208984,55.13970565795898,67.33930969238281,2,3,0.0
2022-08-24 03:40:00+00:00,80.0,58.0,False,75.9910659790039,78.27494049072266,79.32381439208984,55.44608688354492,67.40837860107422,2,3,0.0
2022-08-24 03:45:00+00:00,80.0,58.0,False,75.9910659790039,78.27494049072266,79.02613067626953,55.719032287597656,67.43920135498047,2,3,0.0
2022-08-24 03:50:00+00:00,80.0,58.0,False,75.9910659790039,78.27494049072266,79.02613067626953,54.83877944946289,67.20095825195312,2,3,0.0
2022-08-24 03:55:00+00:00,80.0,58.0,False,76.28882598876953,78.27494049072266,79.02613067626953,55.30416870117188,67.34976959228516,2,3,0.0
2022-08-24 04:00:00+00:00,80.0,58.0,False,76.28882598876953,78.27494049072266,79.02613067626953,55.30416870117188,67.35966491699219,2,4,0.0
2022-08-24 04:05:00+00:00,80.0,58.0,False,76.28882598876953,78.57257080078125,79.02613067626953,55.30416870117188,67.1581039428711,2,4,0.0
2022-08-24 04:10:00+00:00,80.0,58.0,False,76.28882598876953,78.57257080078125,78.7242202758789,55.96299743652344,67.1872787475586,2,4,0.0
2022-08-24 04:15:00+00:00,80.0,58.0,False,76.28882598876953,78.57257080078125,78.7242202758789,56.56092071533203,67.28601837158203,2,4,0.0
2022-08-24 04:20:00+00:00,80.0,58.0,False,76.28882598876953,78.57257080078125,78.7242202758789,56.710693359375,67.3117904663086,2,4,0.0
2022-08-24 04:25:00+00:00,80.0,58.0,False,76.28882598876953,78.57257080078125,78.40234375,58.02016830444336,67.49921417236328,2,4,0.0
2022-08-24 04:30:00+00:00,80.0,58.0,False,76.28882598876953,78.57257080078125,78.10499572753906,59.68220901489258,67.7780532836914,2,4,0.0
2022-08-24 04:35:00+00:00,80.0,58.0,False,76.28882598876953,78.57257080078125,78.10499572753906,59.93947982788086,67.78621673583984,2,4,0.0
2022-08-24 04:40:00+00:00,80.0,58.0,False,76.28882598876953,78.57257080078125,78.10499572753906,60.30892181396485,67.78457641601562,2,4,0.0
2022-08-24 04:45:00+00:00,80.0,58.0,False,76.28882598876953,78.57257080078125,77.80004119873047,60.02691650390625,67.51334381103516,2,4,0.0
2022-08-24 04:50:00+00:00,80.0,58.0,False,76.28882598876953,78.57257080078125,77.80004119873047,60.697975158691406,67.59013366699219,2,4,0.0
2022-08-24 04:55:00+00:00,80.0,58.0,False,76.28882598876953,78.57257080078125,77.49593353271484,61.01889419555664,67.65669250488281,2,4,0.0
2022-08-24 05:00:00+00:00,80.0,58.0,False,76.28882598876953,78.57257080078125,77.49593353271484,61.57683181762695,67.80216979980469,2,5,0.0
2022-08-24 05:05:00+00:00,80.0,58.0,False,76.28882598876953,78.57257080078125,77.17992401123047,62.9317626953125,67.89728546142578,2,5,0.0
2022-08-24 05:10:00+00:00,80.0,58.0,False,76.28882598876953,78.57257080078125,77.17992401123047,62.9317626953125,67.78723907470703,2,5,0.0
2022-08-24 05:15:00+00:00,80.0,58.0,False,76.28882598876953,78.57257080078125,77.17992401123047,63.12457656860352,67.853515625,2,5,0.0
2022-08-24 05:20:00+00:00,80.0,58.0,False,76.28882598876953,78.57257080078125,77.17992401123047,62.96005630493164,67.75762176513672,2,5,0.0
2022-08-24 05:25:00+00:00,80.0,58.0,False,76.28882598876953,78.57257080078125,77.17992401123047,62.96005630493164,67.77584075927734,2,5,0.0
2022-08-24 05:30:00+00:00,80.0,58.0,False,76.28882598876953,78.57257080078125,76.87532043457031,64.18312072753906,67.87705993652344,2,5,0.0
2022-08-24 05:35:00+00:00,80.0,58.0,False,76.28882598876953,78.57257080078125,76.55900573730469,64.57575988769531,67.76099395751953,2,5,0.0
2022-08-24 05:40:00+00:00,80.0,58.0,False,76.58818817138672,78.57257080078125,76.55900573730469,64.71653747558594,67.76825714111328,2,5,0.0
2022-08-24 05:45:00+00:00,80.0,58.0,False,76.58818817138672,78.57257080078125,76.55900573730469,64.30977630615234,67.67608642578125,2,5,0.0
2022-08-24 05:50:00+00:00,80.0,58.0,False,76.58818817138672,78.57257080078125,76.25952911376953,64.61642456054688,67.57202911376953,2,5,0.0
2022-08-24 05:55:00+00:00,80.0,58.0,False,76.58818817138672,78.57257080078125,76.25952911376953,66.05338287353516,67.7375717163086,2,5,0.0
2022-08-24 06:00:00+00:00,80.0,58.0,False,76.58818817138672,78.57257080078125,75.95152282714844,66.49129486083984,67.81561279296875,2,6,0.0
2022-08-24 06:05:00+00:00,80.0,58.0,False,76.58818817138672,78.57257080078125,75.6365737915039,67.07699584960938,67.6894302368164,2,6,0.0
2022-08-24 06:10:00+00:00,80.0,58.0,False,76.58818817138672,78.57257080078125,75.6365737915039,67.56592559814453,67.70482635498047,2,6,0.0
2022-08-24 06:15:00+00:00,80.0,58.0,False,76.58818817138672,78.87004852294922,75.6365737915039,67.98133850097656,67.66661834716797,2,6,0.0
2022-08-24 06:20:00+00:00,70.1000000014901,58.0,False,76.58818817138672,78.87004852294922,75.32329559326172,68.4024429321289,67.66741943359375,2,6,0.0
2022-08-24 06:25:00+00:00,70.4500000067055,58.0,False,76.58818817138672,78.87004852294922,75.32329559326172,68.18924713134766,67.44367218017578,2,6,0.0
2022-08-24 06:30:00+00:00,70.8000000119209,58.0,False,76.58818817138672,78.87004852294922,75.02449798583984,68.66081237792969,67.53077697753906,2,6,0.0
2022-08-24 06:35:00+00:00,71.1000000163913,58.0,False,76.58818817138672,78.87004852294922,75.02449798583984,68.49961853027344,67.44280242919922,2,6,0.0
2022-08-24 06:40:00+00:00,71.4500000216067,58.0,False,76.58818817138672,78.87004852294922,75.02449798583984,68.62162780761719,67.37213134765625,2,6,0.0
2022-08-24 06:45:00+00:00,71.8000000268221,58.0,False,76.58818817138672,78.87004852294922,75.02449798583984,68.39439392089844,67.31566619873047,2,6,0.0
2022-08-24 06:50:00+00:00,72.1000000312924,58.0,False,76.58818817138672,78.87004852294922,75.02449798583984,68.74801635742188,67.41133880615234,2,6,0.0
2022-08-24 06:55:00+00:00,72.4500000365078,58.0,False,76.58818817138672,78.87004852294922,74.72518920898438,69.01995086669922,67.41130828857422,2,6,0.0
2022-08-24 07:00:00+00:00,72.8000000417233,58.0,False,76.58818817138672,78.87004852294922,74.72518920898438,70.51492309570312,67.54850006103516,2,7,0.0
2022-08-24 07:05:00+00:00,73.1000000461936,58.0,False,76.58818817138672,78.87004852294922,74.72518920898438,69.96229553222656,67.38622283935547,2,7,0.0
2022-08-24 07:10:00+00:00,73.450000051409,58.0,False,76.58818817138672,78.87004852294922,74.72518920898438,69.96229553222656,67.35443878173828,2,7,0.0
2022-08-24 07:15:00+00:00,73.8000000566244,58.0,False,76.58818817138672,78.87004852294922,74.42189025878906,70.51864624023438,67.51087188720703,2,7,0.0
2022-08-24 07:20:00+00:00,74.1000000610948,58.0,False,76.58818817138672,78.87004852294922,74.42189025878906,70.35990905761719,67.35521697998047,2,7,0.0
2022-08-24 07:25:00+00:00,74.4500000663102,58.0,False,76.58818817138672,78.87004852294922,74.42189025878906,70.1792984008789,67.30154418945312,2,7,0.0
2022-08-24 07:30:00+00:00,74.8000000715256,58.0,False,76.58818817138672,78.87004852294922,74.42189025878906,70.51036834716797,67.27114868164062,2,7,0.0
2022-08-24 07:35:00+00:00,75.1000000759959,58.0,False,76.58818817138672,78.87004852294922,74.42189025878906,71.40448760986328,67.45626068115234,2,7,0.0
2022-08-24 07:40:00+00:00,75.4500000812113,58.0,False,76.58818817138672,78.87004852294922,74.11837005615234,71.96842956542969,67.502197265625,2,7,0.0
2022-08-24 07:45:00+00:00,75.8000000864267,58.0,False,76.88642120361328,78.87004852294922,74.11837005615234,72.32689666748047,67.56050109863281,2,7,0.0
2022-08-24 07:50:00+00:00,76.1000000908971,58.0,False,76.88642120361328,78.87004852294922,74.11837005615234,72.53508758544922,67.59869384765625,2,7,0.0
2022-08-24 07:55:00+00:00,76.4500000961125,58.0,False,76.88642120361328,78.87004852294922,74.11837005615234,72.3662109375,67.52945709228516,2,7,0.0
2022-08-24 08:00:00+00:00,76.8000001013279,58.0,False,76.88642120361328,78.87004852294922,74.11837005615234,72.79887390136719,67.54421997070312,2,8,0.0
2022-08-24 08:05:00+00:00,77.1000001057982,58.0,False,76.88642120361328,78.87004852294922,73.82091522216797,72.45794677734375,67.30236053466797,2,8,0.0
2022-08-24 08:10:00+00:00,77.4500001110137,58.0,False,76.88642120361328,78.87004852294922,73.52351379394531,72.63370513916016,67.15444946289062,2,8,0.0
2022-08-24 08:15:00+00:00,77.8000001162291,58.0,False,76.88642120361328,78.87004852294922,73.52351379394531,72.80379486083984,67.15573120117188,2,8,0.0
2022-08-24 08:20:00+00:00,78.1000001206994,58.0,False,76.88642120361328,78.87004852294922,73.52351379394531,73.99808502197266,67.44525146484375,2,8,0.0
2022-08-24 08:25:00+00:00,78.4500001259148,58.0,False,76.88642120361328,78.87004852294922,73.52351379394531,74.03820037841797,67.37104797363281,2,8,0.0
2022-08-24 08:30:00+00:00,78.8000001311302,58.0,False,76.88642120361328,78.87004852294922,73.52351379394531,74.23297882080078,67.2973861694336,2,8,0.0
2022-08-24 08:35:00+00:00,79.1000001356006,58.0,False,76.88642120361328,78.87004852294922,73.22264099121094,74.40015411376953,67.38359832763672,2,8,0.0
2022-08-24 08:40:00+00:00,79.450000140816,58.0,False,76.88642120361328,78.87004852294922,73.22264099121094,74.16142272949219,67.22183990478516,2,8,0.0
2022-08-24 08:45:00+00:00,79.8000001460314,58.0,False,76.88642120361328,78.87004852294922,73.22264099121094,73.74378967285156,67.0838623046875,2,8,0.0
2022-08-24 08:50:00+00:00,80.0,58.0,False,76.88642120361328,78.87004852294922,73.22264099121094,73.97499084472656,67.12455749511719,2,8,0.0
2022-08-24 08:55:00+00:00,80.0,58.0,False,76.88642120361328,78.87004852294922,73.22264099121094,74.00859832763672,67.0472412109375,2,8,0.0
2022-08-24 09:00:00+00:00,80.0,58.0,False,76.88642120361328,79.16728210449219,72.92433166503906,74.7322006225586,67.19585418701172,2,9,0.0
2022-08-24 09:05:00+00:00,80.0,58.0,False,76.88642120361328,79.16728210449219,72.92433166503906,75.20616912841797,67.12815856933594,2,9,0.0
2022-08-24 09:10:00+00:00,80.0,58.0,False,76.88642120361328,79.16728210449219,72.92433166503906,75.03083038330078,67.03192138671875,2,9,0.0
2022-08-24 09:15:00+00:00,80.0,58.0,False,76.88642120361328,79.16728210449219,72.62045288085938,74.88011169433594,66.9422836303711,2,9,0.0
2022-08-24 09:20:00+00:00,80.0,58.0,False,76.88642120361328,79.16728210449219,72.62045288085938,74.88011169433594,66.90575408935547,2,9,0.0
2022-08-24 09:25:00+00:00,80.0,58.0,False,76.88642120361328,79.16728210449219,72.62045288085938,75.0667953491211,66.9014892578125,2,9,0.0
2022-08-24 09:30:00+00:00,80.0,58.0,False,76.88642120361328,79.16728210449219,72.62045288085938,75.86033630371094,67.02474975585938,2,9,0.0
2022-08-24 09:35:00+00:00,80.0,58.0,False,76.88642120361328,79.16728210449219,72.30647277832031,76.03929901123047,66.85352325439453,2,9,0.0
2022-08-24 09:40:00+00:00,80.0,58.0,False,76.88642120361328,79.16728210449219,72.30647277832031,77.56771087646484,67.0399398803711,2,9,0.0
2022-08-24 09:45:00+00:00,80.0,58.0,False,76.88642120361328,79.16728210449219,72.30647277832031,77.40979766845703,66.9695053100586,2,9,0.0
2022-08-24 09:50:00+00:00,80.0,58.0,False,76.88642120361328,79.16728210449219,72.0063247680664,77.20812225341797,66.86415100097656,2,9,0.0
2022-08-24 09:55:00+00:00,80.0,58.0,False,76.88642120361328,79.16728210449219,72.0063247680664,77.96025085449219,66.95663452148438,2,9,0.0
2022-08-24 10:00:00+00:00,80.0,58.0,False,76.88642120361328,79.16728210449219,72.0063247680664,77.76701354980469,66.85606384277344,2,10,0.0
2022-08-24 10:05:00+00:00,80.0,58.0,False,76.88642120361328,79.16728210449219,71.69888305664062,77.91979217529297,66.75555419921875,2,10,0.0
2022-08-24 10:10:00+00:00,80.0,58.0,False,77.18431091308594,79.16728210449219,71.69888305664062,78.07852935791016,66.6846923828125,2,10,0.0
2022-08-24 10:15:00+00:00,80.0,58.0,False,77.18431091308594,79.16728210449219,71.69888305664062,78.24237823486328,66.6529541015625,2,10,0.0
2022-08-24 10:20:00+00:00,80.0,58.0,False,77.18431091308594,79.16728210449219,71.69888305664062,78.04737854003906,66.53455352783203,2,10,0.0
2022-08-24 10:25:00+00:00,80.0,58.0,False,77.18431091308594,79.16728210449219,71.69888305664062,77.51167297363281,66.40044403076172,2,10,0.0
2022-08-24 10:30:00+00:00,80.0,58.0,False,77.18431091308594,79.16728210449219,71.69888305664062,77.51167297363281,66.41387176513672,2,10,0.0
2022-08-24 10:35:00+00:00,80.0,58.0,False,77.18431091308594,79.16728210449219,71.69888305664062,77.33126831054688,66.3733901977539,2,10,0.0
2022-08-24 10:40:00+00:00,80.0,58.0,False,77.18431091308594,79.16728210449219,71.69888305664062,78.04637145996094,66.51824951171875,2,10,0.0
2022-08-24 10:45:00+00:00,80.0,58.0,False,77.18431091308594,79.16728210449219,71.39996337890625,77.72637176513672,66.41935729980469,2,10,0.0
2022-08-24 10:50:00+00:00,80.0,58.0,False,77.18431091308594,79.16728210449219,71.39996337890625,77.72637176513672,66.42268371582031,2,10,0.0
2022-08-24 10:55:00+00:00,80.0,58.0,False,77.18431091308594,79.16728210449219,71.39996337890625,77.72637176513672,66.34756469726562,2,10,0.0
2022-08-24 11:00:00+00:00,80.0,58.0,False,77.18431091308594,79.16728210449219,71.39996337890625,79.16593933105469,66.65583038330078,2,11,0.0
2022-08-24 11:05:00+00:00,80.0,58.0,False,77.18431091308594,79.16728210449219,71.39996337890625,78.88523864746094,66.54109954833984,2,11,0.0
2022-08-24 11:10:00+00:00,80.0,58.0,False,77.18431091308594,79.16728210449219,71.09903717041016,79.63655853271484,66.60332489013672,2,11,0.0
2022-08-24 11:15:00+00:00,80.0,58.0,False,77.18431091308594,79.16728210449219,71.09903717041016,79.14063262939453,66.39625549316406,2,11,0.0
2022-08-24 11:20:00+00:00,80.0,58.0,False,77.18431091308594,79.16728210449219,71.09903717041016,78.97810363769531,66.31486511230469,2,11,0.0
2022-08-24 11:25:00+00:00,80.0,58.0,False,77.18431091308594,79.16728210449219,71.09903717041016,78.74014282226562,66.17475891113281,2,11,0.0
2022-08-24 11:30:00+00:00,80.0,58.0,False,76.88673400878906,79.16728210449219,70.79771423339844,78.90027618408203,66.11575317382812,2,11,0.0
2022-08-24 11:35:00+00:00,80.0,58.0,False,76.88673400878906,79.16728210449219,70.79771423339844,78.57644653320312,66.0379867553711,2,11,0.0
2022-08-24 11:40:00+00:00,80.0,58.0,False,76.88673400878906,79.16728210449219,70.79771423339844,77.89344787597656,65.88912200927734,2,11,0.0
2022-08-24 11:45:00+00:00,80.0,58.0,False,76.88673400878906,79.16728210449219,70.79771423339844,77.53545379638672,65.81763458251953,2,11,0.0
2022-08-24 11:50:00+00:00,80.0,58.0,False,76.88673400878906,79.16728210449219,70.79771423339844,77.76436614990234,65.98719787597656,2,11,0.0
2022-08-24 11:55:00+00:00,80.0,58.0,False,76.88673400878906,79.16728210449219,70.79771423339844,76.49674987792969,65.74588012695312,2,11,0.0
2022-08-24 12:00:00+00:00,80.0,58.0,False,76.58854675292969,79.16728210449219,70.79771423339844,76.34716033935547,65.66816711425781,2,12,0.0
2022-08-24 12:05:00+00:00,80.0,58.0,False,76.58854675292969,79.16728210449219,70.79771423339844,76.30049133300781,65.70249938964844,2,12,0.0
2022-08-24 12:10:00+00:00,80.0,58.0,False,76.58854675292969,79.16728210449219,70.79771423339844,76.6719970703125,65.8228759765625,2,12,0.0
2022-08-24 12:15:00+00:00,80.0,58.0,False,76.58854675292969,79.16728210449219,70.79771423339844,76.89977264404297,65.9007339477539,2,12,0.0
2022-08-24 12:20:00+00:00,80.0,58.0,False,76.58854675292969,79.16728210449219,71.1019058227539,76.86381530761719,66.13561248779297,2,12,0.0
2022-08-24 12:25:00+00:00,80.0,58.0,False,76.58854675292969,79.16728210449219,71.1019058227539,76.65604400634766,66.16155242919922,2,12,0.0
2022-08-24 12:30:00+00:00,80.0,58.0,False,76.58854675292969,79.16728210449219,71.40280151367188,76.81095886230469,66.25645446777344,2,12,0.0
2022-08-24 12:35:00+00:00,70.1000000014901,58.0,False,76.58854675292969,79.16728210449219,71.40280151367188,76.66207122802734,66.33883666992188,2,12,0.0
2022-08-24 12:40:00+00:00,70.4500000067055,58.0,False,76.58854675292969,79.16728210449219,71.40280151367188,76.66207122802734,66.46149444580078,2,12,0.0
2022-08-24 12:45:00+00:00,70.8000000119209,58.0,False,76.58854675292969,79.16728210449219,71.72084045410156,75.32638549804688,66.42568969726562,2,12,0.0
2022-08-24 12:50:00+00:00,71.1000000163913,58.0,False,76.58854675292969,79.16728210449219,72.01878356933594,75.31510162353516,66.49537658691406,2,12,0.0
2022-08-24 12:55:00+00:00,71.4500000216067,58.0,False,76.58854675292969,79.16728210449219,72.31897735595703,74.87052917480469,66.70769500732422,2,12,0.0
2022-08-24 13:00:00+00:00,71.8000000268221,58.0,False,76.58854675292969,79.16728210449219,72.31897735595703,74.69681549072266,66.83067321777344,2,13,0.0
2022-08-24 13:05:00+00:00,72.1000000312924,58.0,False,76.58854675292969,79.16728210449219,72.94939422607422,73.37240600585938,66.86072540283203,2,13,0.0
2022-08-24 13:10:00+00:00,72.4500000365078,58.0,False,76.58854675292969,79.16728210449219,72.94939422607422,73.11151123046875,66.96456909179688,2,13,0.0
2022-08-24 13:15:00+00:00,72.8000000417233,58.0,False,76.58854675292969,79.16728210449219,73.62489318847656,73.09233856201172,67.36821746826172,2,13,0.0
2022-08-24 13:20:00+00:00,73.1000000461936,58.0,False,76.58854675292969,78.86943054199219,73.94314575195312,70.5714111328125,67.09217071533203,2,13,0.0
2022-08-24 13:25:00+00:00,73.450000051409,58.0,False,76.58854675292969,78.86943054199219,73.94314575195312,70.38935089111328,67.10582733154297,2,13,0.0
2022-08-24 13:30:00+00:00,73.8000000566244,58.0,False,76.29151916503906,78.86943054199219,74.25887298583984,70.42333221435547,67.54752349853516,2,13,0.0
2022-08-24 13:35:00+00:00,74.1000000610948,58.0,False,76.29151916503906,78.86943054199219,74.90694427490234,69.0854263305664,67.5877456665039,2,13,0.0
2022-08-24 13:40:00+00:00,74.4500000663102,58.0,False,76.29151916503906,78.86943054199219,74.90694427490234,68.3573226928711,67.40621948242188,2,13,0.0
2022-08-24 13:45:00+00:00,74.8000000715256,58.0,False,76.29151916503906,78.86943054199219,75.212890625,67.43531799316406,67.61542510986328,2,13,0.0
2022-08-24 13:50:00+00:00,75.1000000759959,58.0,False,76.29151916503906,78.86943054199219,75.83142852783203,66.07152557373047,67.63578796386719,2,13,0.0
2022-08-24 13:55:00+00:00,75.4500000812113,58.0,False,76.29151916503906,78.86943054199219,76.13221740722656,66.40922546386719,68.19357299804688,2,13,0.0
2022-08-24 14:00:00+00:00,75.8000000864267,58.0,False,76.29151916503906,78.86943054199219,76.43462371826172,65.54042053222656,68.00420379638672,2,14,0.0
2022-08-24 14:05:00+00:00,76.1000000908971,58.0,False,76.29151916503906,78.86943054199219,76.7413558959961,65.2550277709961,68.28568267822266,2,14,0.0
2022-08-24 14:10:00+00:00,76.4500000961125,58.0,False,76.29151916503906,78.86943054199219,77.04704284667969,65.05485534667969,68.55020904541016,2,14,0.0
2022-08-24 14:15:00+00:00,76.8000001013279,58.0,False,76.29151916503906,78.86943054199219,77.34963989257812,63.93502426147461,68.44245147705078,2,14,0.0
2022-08-24 14:20:00+00:00,77.1000001057982,58.0,False,76.29151916503906,78.86943054199219,77.72931671142578,62.26327896118164,68.43004608154297,2,14,0.0
2022-08-24 14:25:00+00:00,77.4500001110137,58.0,False,76.29151916503906,78.86943054199219,78.38224792480469,60.405052185058594,68.3752212524414,2,14,0.0
2022-08-24 14:30:00+00:00,77.8000001162291,58.0,False,76.29151916503906,78.86943054199219,78.68770599365234,59.766090393066406,68.6355972290039,2,14,0.0
2022-08-24 14:35:00+00:00,78.1000001206994,58.0,False,76.29151916503906,78.86943054199219,79.00889587402344,59.06838607788086,68.65288543701172,2,14,0.0
2022-08-24 14:40:00+00:00,78.4500001259148,58.0,False,76.29151916503906,78.86943054199219,79.35781860351562,59.0739631652832,68.62393951416016,2,14,0.0
2022-08-24 14:45:00+00:00,78.8000001311302,58.0,False,76.29151916503906,78.86943054199219,79.99175262451172,57.06071472167969,68.7059326171875,2,14,0.0
2022-08-24 14:50:00+00:00,79.1000001356006,58.0,False,76.29151916503906,78.86943054199219,80.36563110351562,56.27576446533203,68.89888763427734,2,14,0.0
2022-08-24 14:55:00+00:00,79.450000140816,58.0,False,76.29151916503906,78.86943054199219,80.36563110351562,56.95436477661133,69.1015853881836,2,14,0.0
2022-08-24 15:00:00+00:00,79.8000001460314,58.0,False,76.29151916503906,78.86943054199219,81.00047302246094,55.52774810791016,69.22345733642578,2,15,0.0
2022-08-24 15:05:00+00:00,80.0,58.0,False,76.29151916503906,78.86943054199219,81.30128479003906,54.409027099609375,69.06909942626953,2,15,0.0
2022-08-24 15:10:00+00:00,80.0,58.0,False,76.29151916503906,78.86943054199219,81.30128479003906,54.09577178955078,69.1007308959961,2,15,0.0
2022-08-24 15:15:00+00:00,80.0,58.0,False,76.29151916503906,78.86943054199219,81.94276428222656,53.25455474853516,69.22203063964844,2,15,0.0
2022-08-24 15:20:00+00:00,80.0,58.0,False,76.29151916503906,78.86943054199219,82.27867126464844,50.90535736083984,68.86150360107422,2,15,0.0
2022-08-24 15:25:00+00:00,80.0,58.0,False,76.29151916503906,78.86943054199219,82.27867126464844,50.21695709228516,68.75762176513672,2,15,0.0
2022-08-24 15:30:00+00:00,80.0,58.0,False,76.29151916503906,78.86943054199219,82.9240493774414,49.13777542114258,68.67271423339844,2,15,0.0
2022-08-24 15:35:00+00:00,80.0,58.0,False,76.29151916503906,78.86943054199219,82.9240493774414,48.95343399047852,68.84954833984375,2,15,0.0
2022-08-24 15:40:00+00:00,80.0,58.0,False,76.29151916503906,78.86943054199219,83.2557144165039,48.23091506958008,68.6211929321289,2,15,0.0
2022-08-24 15:45:00+00:00,80.0,58.0,False,76.29151916503906,78.86943054199219,83.56446075439453,47.71685791015625,68.84527587890625,2,15,0.0
2022-08-24 15:50:00+00:00,80.0,58.0,False,76.29151916503906,78.86943054199219,83.87882232666016,47.17813873291016,69.02031707763672,2,15,0.0
2022-08-24 15:55:00+00:00,80.0,58.0,False,76.29151916503906,78.86943054199219,84.82589721679688,46.37316131591797,69.34246826171875,2,15,0.0
2022-08-24 16:00:00+00:00,80.0,58.0,False,76.29151916503906,78.86943054199219,84.82589721679688,46.37498092651367,69.49817657470703,2,16,0.0
2022-08-24 16:05:00+00:00,80.0,58.0,False,75.99418640136719,78.86943054199219,85.49433135986328,45.40514373779297,69.63626861572266,2,16,0.0
2022-08-24 16:10:00+00:00,80.0,58.0,False,75.99418640136719,78.86943054199219,85.49433135986328,44.32212066650391,69.27801513671875,2,16,0.0
2022-08-24 16:15:00+00:00,80.0,58.0,False,75.99418640136719,78.86943054199219,85.49433135986328,44.23353958129883,69.26101684570312,2,16,0.0
2022-08-24 16:20:00+00:00,80.0,58.0,False,75.99418640136719,78.86943054199219,85.49433135986328,45.16462707519531,69.6092758178711,2,16,0.0
2022-08-24 16:25:00+00:00,80.0,58.0,False,75.99418640136719,78.86943054199219,86.13838195800781,43.4168701171875,69.34896087646484,2,16,0.0
2022-08-24 16:30:00+00:00,80.0,58.0,False,75.99418640136719,78.86943054199219,86.50570678710938,41.81661987304688,69.11782836914062,2,16,0.0
2022-08-24 16:35:00+00:00,80.0,58.0,False,75.99418640136719,78.57210540771484,86.50570678710938,42.23809051513672,69.40451049804688,2,16,0.0
2022-08-24 16:40:00+00:00,80.0,58.0,False,75.99418640136719,78.57210540771484,86.86944580078125,42.27903747558594,69.48711395263672,2,16,0.0
2022-08-24 16:45:00+00:00,80.0,58.0,False,75.99418640136719,78.57210540771484,86.54690551757812,43.13404083251953,69.58505249023438,2,16,0.0
2022-08-24 16:50:00+00:00,80.0,58.0,False,75.99418640136719,78.57210540771484,86.54690551757812,43.32646942138672,69.57437133789062,2,16,0.0
2022-08-24 16:55:00+00:00,80.0,58.0,False,75.99418640136719,78.57210540771484,86.54690551757812,42.40693283081055,69.38363647460938,2,16,0.0
2022-08-24 17:00:00+00:00,80.0,58.0,False,75.99418640136719,78.57210540771484,87.25556945800781,41.58453369140625,69.73790740966797,2,17,0.0
2022-08-24 17:05:00+00:00,80.0,58.0,False,75.99418640136719,78.57210540771484,88.00115203857422,39.40938949584961,69.40884399414062,2,17,0.0
2022-08-24 17:10:00+00:00,80.0,58.0,False,75.99418640136719,78.57210540771484,88.00115203857422,39.05245971679688,69.24671173095703,2,17,0.0
2022-08-24 17:15:00+00:00,80.0,58.0,False,75.99418640136719,78.57210540771484,88.35533905029297,37.67266082763672,68.94095611572266,2,17,0.0
2022-08-24 17:20:00+00:00,80.0,58.0,False,75.99418640136719,78.57210540771484,88.67523956298828,36.97890853881836,68.96393585205078,2,17,0.0
2022-08-24 17:25:00+00:00,80.0,58.0,False,75.99418640136719,78.57210540771484,88.67523956298828,36.74314880371094,68.7844467163086,2,17,0.0
2022-08-24 17:30:00+00:00,80.0,58.0,False,75.99418640136719,78.57210540771484,89.01158905029297,35.88444137573242,68.81430053710938,2,17,0.0
2022-08-24 17:35:00+00:00,80.0,58.0,False,75.99418640136719,78.57210540771484,89.3089370727539,35.25963592529297,68.65247344970703,2,17,0.0
2022-08-24 17:40:00+00:00,80.0,58.0,False,75.99418640136719,78.57210540771484,89.3089370727539,34.74320983886719,68.43042755126953,2,17,0.0
2022-08-24 17:45:00+00:00,80.0,58.0,False,75.99418640136719,78.57210540771484,90.03330993652344,33.14895248413086,68.50358581542969,2,17,0.0
2022-08-24 17:50:00+00:00,80.0,58.0,False,75.99418640136719,78.57210540771484,90.3855972290039,34.60902404785156,69.32171630859375,2,17,0.0
2022-08-24 17:55:00+00:00,80.0,58.0,False,75.99418640136719,78.57210540771484,89.98217010498047,35.081478118896484,69.29341888427734,2,17,0.0
2022-08-24 18:00:00+00:00,80.0,58.0,False,75.99418640136719,78.57210540771484,89.26225280761719,35.850791931152344,68.70960998535156,2,18,0.0
2022-08-24 18:05:00+00:00,80.0,58.0,False,75.99418640136719,78.57210540771484,89.26225280761719,34.69721221923828,68.54129791259766,2,18,0.0
2022-08-24 18:10:00+00:00,80.0,58.0,False,75.99418640136719,78.57210540771484,89.97570037841797,35.22049331665039,69.23448181152344,2,18,0.0
2022-08-24 18:15:00+00:00,80.0,58.0,False,75.99418640136719,78.57210540771484,89.97570037841797,36.40553283691406,69.65552520751953,2,18,0.0
2022-08-24 18:20:00+00:00,80.0,58.0,False,75.99418640136719,78.57210540771484,90.2757797241211,35.2579231262207,69.54740905761719,2,18,0.0
2022-08-24 18:25:00+00:00,80.0,58.0,False,75.99418640136719,78.57210540771484,89.95469665527344,35.97005081176758,69.38993072509766,2,18,0.0
2022-08-24 18:30:00+00:00,80.0,58.0,False,75.99418640136719,78.57210540771484,89.95469665527344,35.674930572509766,69.58033752441406,2,18,0.0
2022-08-24 18:35:00+00:00,80.0,58.0,False,75.99418640136719,78.57210540771484,91.37081909179688,34.36669158935547,69.88176727294922,2,18,0.0
2022-08-24 18:40:00+00:00,80.0,58.0,False,75.99418640136719,78.57210540771484,90.6805419921875,33.856224060058594,69.18221282958984,2,18,0.0
2022-08-24 18:45:00+00:00,80.0,58.0,False,75.99418640136719,78.57210540771484,91.09520721435548,34.7502326965332,69.77600860595703,2,18,0.0
2022-08-24 18:50:00+00:00,71.9458160400391,58.0,False,75.99418640136719,78.57210540771484,91.78913116455078,33.859806060791016,69.94581604003906,2,18,0.0
2022-08-24 18:55:00+00:00,72.1519241333008,58.0,False,75.99418640136719,78.57210540771484,92.11538696289062,33.694637298583984,70.15192413330078,2,18,0.0
2022-08-24 19:00:00+00:00,71.8626708984375,58.0,False,75.99418640136719,78.57210540771484,92.11538696289062,32.66761016845703,69.8626708984375,2,19,0.0
2022-08-24 19:05:00+00:00,71.7169418334961,58.0,False,75.99418640136719,78.57210540771484,91.7413101196289,33.400997161865234,69.7169418334961,2,19,0.0
2022-08-24 19:10:00+00:00,71.8295974731445,58.0,False,75.99418640136719,78.57210540771484,91.4201431274414,33.99516677856445,69.82959747314453,2,19,0.0
2022-08-24 19:15:00+00:00,71.8000000268221,58.0,False,75.99418640136719,78.57210540771484,91.4201431274414,33.65143585205078,69.70867156982422,2,19,0.0
2022-08-24 19:20:00+00:00,72.1000000312924,58.0,False,75.99418640136719,78.57210540771484,91.78180694580078,33.82953643798828,69.9878921508789,2,19,0.0
2022-08-24 19:25:00+00:00,72.4500000365078,58.0,False,75.99418640136719,78.57210540771484,91.4846420288086,34.2541618347168,69.84086608886719,2,19,0.0
2022-08-24 19:30:00+00:00,72.8000000417233,58.0,False,75.99418640136719,78.57210540771484,91.4846420288086,34.2541618347168,69.77828216552734,2,19,0.0
2022-08-24 19:35:00+00:00,73.1000000461936,58.0,False,75.99418640136719,78.57210540771484,91.16267395019533,33.842769622802734,69.49116516113281,2,19,0.0
2022-08-24 19:40:00+00:00,73.450000051409,58.0,False,75.99418640136719,78.57210540771484,91.16267395019533,34.252899169921875,69.52275085449219,2,19,0.0
2022-08-24 19:45:00+00:00,73.8000000566244,58.0,False,75.99418640136719,78.57210540771484,91.91221618652344,33.15433883666992,69.73990631103516,2,19,0.0
2022-08-24 19:50:00+00:00,74.1000000610948,58.0,False,75.99418640136719,78.57210540771484,92.63945770263672,32.50149154663086,69.79946899414062,2,19,0.0
2022-08-24 19:55:00+00:00,74.4500000663102,58.0,False,75.99418640136719,78.57210540771484,92.63945770263672,32.26667022705078,69.84600830078125,2,19,0.0
2022-08-24 20:00:00+00:00,74.8000000715256,58.0,False,75.99418640136719,78.57210540771484,93.33978271484376,32.064544677734375,70.42311096191406,2,20,0.0
2022-08-24 20:05:00+00:00,75.1000000759959,58.0,False,75.99418640136719,78.57210540771484,93.65719604492188,31.41311836242676,70.24458312988281,2,20,0.0
2022-08-24 20:10:00+00:00,75.4500000812113,58.0,False,75.99418640136719,78.57210540771484,93.65719604492188,31.20989990234375,69.97821044921875,2,20,0.0
2022-08-24 20:15:00+00:00,75.8000000864267,58.0,False,75.99418640136719,78.57210540771484,92.94965362548828,31.76025390625,69.87550354003906,2,20,0.0
2022-08-24 20:20:00+00:00,76.1000000908971,58.0,False,75.99418640136719,78.57210540771484,92.94965362548828,31.986656188964844,69.89061737060547,2,20,0.0
2022-08-24 20:25:00+00:00,76.4500000961125,58.0,False,75.99418640136719,78.57210540771484,91.82330322265624,33.170780181884766,69.64559173583984,2,20,0.0
2022-08-24 20:30:00+00:00,76.8000001013279,58.0,False,75.99418640136719,78.57210540771484,91.82330322265624,33.986854553222656,69.85504150390625,2,20,0.0
2022-08-24 20:35:00+00:00,77.1000001057982,58.0,False,75.99418640136719,78.57210540771484,91.15840911865234,35.018802642822266,69.76972961425781,2,20,0.0
2022-08-24 20:40:00+00:00,77.4500001110137,58.0,False,75.99418640136719,78.57210540771484,90.51595306396484,35.018802642822266,69.38885498046875,2,20,0.0
2022-08-24 20:45:00+00:00,77.8000001162291,58.0,False,75.99418640136719,78.57210540771484,90.51595306396484,34.849342346191406,69.56549072265625,2,20,0.0
2022-08-24 20:50:00+00:00,78.1000001206994,58.0,False,75.99418640136719,78.57210540771484,90.88317108154295,35.01831817626953,69.87194061279297,2,20,0.0
2022-08-24 20:55:00+00:00,78.4500001259148,58.0,False,75.99418640136719,78.57210540771484,91.62163543701172,33.447723388671875,69.7777099609375,2,20,0.0
2022-08-24 21:00:00+00:00,78.8000001311302,58.0,False,75.99418640136719,78.57210540771484,91.94356536865234,33.274513244628906,69.80979919433594,2,21,0.0
2022-08-24 21:05:00+00:00,79.1000001356006,58.0,False,75.99418640136719,78.57210540771484,92.24903106689452,32.81044006347656,69.79983520507812,2,21,0.0
2022-08-24 21:10:00+00:00,79.450000140816,58.0,False,75.99418640136719,78.57210540771484,92.24903106689452,33.19682693481445,70.02918243408203,2,21,0.0
2022-08-24 21:15:00+00:00,79.8000001460314,58.0,False,75.99418640136719,78.57210540771484,92.24903106689452,33.49036407470703,70.29828643798828,2,21,0.0
2022-08-24 21:20:00+00:00,80.0,58.0,False,75.99418640136719,78.57210540771484,92.59996795654295,33.125919342041016,70.12837219238281,2,21,0.0
2022-08-24 21:25:00+00:00,80.0,58.0,False,75.99418640136719,78.57210540771484,92.93250274658205,32.48769760131836,70.25675201416016,2,21,0.0
2022-08-24 21:30:00+00:00,80.0,58.0,False,75.99418640136719,78.57210540771484,92.93250274658205,32.5191650390625,70.09980773925781,2,21,0.0
2022-08-24 21:35:00+00:00,80.0,58.0,False,75.99418640136719,78.57210540771484,92.1997299194336,34.31303405761719,70.4402847290039,2,21,0.0
2022-08-24 21:40:00+00:00,80.0,58.0,False,75.99418640136719,78.57210540771484,91.59918975830078,34.875694274902344,70.08397674560547,2,21,0.0
2022-08-24 21:45:00+00:00,80.0,58.0,False,75.99418640136719,78.57210540771484,90.9446792602539,35.002708435058594,69.7965316772461,2,21,0.0
2022-08-24 21:50:00+00:00,80.0,58.0,False,75.99418640136719,78.57210540771484,90.9446792602539,34.67745590209961,69.67738342285156,2,21,0.0
2022-08-24 21:55:00+00:00,80.0,58.0,False,75.99418640136719,78.57210540771484,91.26882934570312,33.61457443237305,69.484375,2,21,0.0
2022-08-24 22:00:00+00:00,80.0,58.0,False,75.99418640136719,78.57210540771484,90.6112289428711,34.84192657470703,69.32271575927734,2,22,0.0
2022-08-24 22:05:00+00:00,80.0,58.0,False,75.99418640136719,78.57210540771484,90.30628967285156,35.73675537109375,69.4758529663086,2,22,0.0
2022-08-24 22:10:00+00:00,80.0,58.0,False,75.99418640136719,78.57210540771484,89.98321533203125,35.665283203125,69.42119598388672,2,22,0.0
2022-08-24 22:15:00+00:00,80.0,58.0,False,75.99418640136719,78.57210540771484,90.5931625366211,34.4351806640625,69.45148468017578,2,22,0.0
2022-08-24 22:20:00+00:00,80.0,58.0,False,75.99418640136719,78.57210540771484,90.5931625366211,34.68045425415039,69.23770141601562,2,22,0.0
2022-08-24 22:25:00+00:00,80.0,58.0,False,75.99418640136719,78.57210540771484,90.27982330322266,34.63345718383789,69.09332275390625,2,22,0.0
2022-08-24 22:30:00+00:00,80.0,58.0,False,75.99418640136719,78.57210540771484,89.96426391601562,34.821285247802734,69.00846099853516,2,22,0.0
2022-08-24 22:35:00+00:00,80.0,58.0,False,75.99418640136719,78.57210540771484,89.96426391601562,34.87214279174805,69.05778503417969,2,22,0.0
2022-08-24 22:40:00+00:00,80.0,58.0,False,75.99418640136719,78.57210540771484,89.96426391601562,35.30977249145508,69.2660903930664,2,22,0.0
2022-08-24 22:45:00+00:00,80.0,58.0,False,75.99418640136719,78.57210540771484,89.96426391601562,35.498390197753906,69.31810760498047,2,22,0.0
2022-08-24 22:50:00+00:00,80.0,58.0,False,75.99418640136719,78.57210540771484,89.96426391601562,35.29982376098633,69.37063598632812,2,22,0.0
2022-08-24 22:55:00+00:00,80.0,58.0,False,75.99418640136719,78.57210540771484,89.62449645996094,36.56270980834961,69.4437484741211,2,22,0.0
2022-08-24 23:00:00+00:00,80.0,58.0,False,75.99418640136719,78.57210540771484,88.9902114868164,36.98516082763672,69.07868194580078,2,23,0.0
2022-08-24 23:05:00+00:00,80.0,58.0,False,75.99418640136719,78.57210540771484,88.6750259399414,37.88886260986328,69.15266418457031,2,23,0.0
2022-08-24 23:10:00+00:00,80.0,58.0,False,75.99418640136719,78.57210540771484,88.05197143554688,38.63763046264648,69.08573150634766,2,23,0.0
2022-08-24 23:15:00+00:00,80.0,58.0,False,75.99418640136719,78.57210540771484,88.05197143554688,38.97932434082031,69.02735900878906,2,23,0.0
2022-08-24 23:20:00+00:00,80.0,58.0,False,75.99418640136719,78.57210540771484,88.05197143554688,38.61240768432617,68.98728942871094,2,23,0.0
2022-08-24 23:25:00+00:00,80.0,58.0,False,75.99418640136719,78.57210540771484,87.74249267578125,39.39505386352539,69.08587646484375,2,23,0.0
2022-08-24 23:30:00+00:00,80.0,58.0,False,75.99418640136719,78.57210540771484,87.4170913696289,40.21689987182617,69.00847625732422,2,23,0.0
2022-08-24 23:35:00+00:00,80.0,58.0,False,75.99418640136719,78.57210540771484,87.4170913696289,39.762451171875,68.80523681640625,2,23,0.0
2022-08-24 23:40:00+00:00,80.0,58.0,False,75.99418640136719,78.57210540771484,87.10967254638672,40.2196159362793,68.9337387084961,2,23,0.0
2022-08-24 23:45:00+00:00,80.0,58.0,False,75.99418640136719,78.57210540771484,87.10967254638672,41.53364944458008,69.29528045654297,2,23,0.0
2022-08-24 23:50:00+00:00,80.0,58.0,False,75.99418640136719,78.57210540771484,86.81095123291016,41.86714553833008,69.21632385253906,2,23,0.0
2022-08-24 23:55:00+00:00,80.0,58.0,False,75.99418640136719,78.57210540771484,86.81095123291016,41.86714553833008,69.09062194824219,2,23,0.0
2022-08-25 00:00:00+00:00,80.0,58.0,False,75.99418640136719,78.57210540771484,86.48262786865234,42.19564437866211,68.95582580566406,3,0,0.0
