time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-08-26 03:40:00+00:00,76.4500000961125,58.0,False,76.8936767578125,79.46453857421875,81.26032257080078,65.11624145507812,71.99337768554688,4,3,0.0
2022-08-26 03:45:00+00:00,76.8000001013279,58.0,False,76.8936767578125,79.46453857421875,81.26032257080078,66.68610382080078,72.4193344116211,4,3,0.0
2022-08-26 03:50:00+00:00,77.1000001057982,58.0,False,76.8936767578125,79.46453857421875,81.26032257080078,66.88645935058594,72.44341278076172,4,3,0.0
2022-08-26 03:55:00+00:00,77.4500001110137,58.0,False,76.8936767578125,79.46453857421875,80.95357513427734,65.98279571533203,72.18799591064453,4,3,0.0
2022-08-26 04:00:00+00:00,77.8000001162291,58.0,False,76.8936767578125,79.46453857421875,80.95357513427734,65.64212799072266,72.1413803100586,4,4,0.0
2022-08-26 04:05:00+00:00,78.1000001206994,58.0,False,76.8936767578125,79.46453857421875,80.95357513427734,66.96504211425781,72.25619506835938,4,4,0.0
2022-08-26 04:10:00+00:00,78.4500001259148,58.0,False,76.8936767578125,79.46453857421875,80.6546859741211,67.27716827392578,72.2417984008789,4,4,0.0
2022-08-26 04:15:00+00:00,78.8000001311302,58.0,False,76.8936767578125,79.46453857421875,80.6546859741211,65.53480529785156,71.74189758300781,4,4,0.0
2022-08-26 04:20:00+00:00,79.1000001356006,58.0,False,76.8936767578125,79.46453857421875,80.6546859741211,66.31525421142578,71.85923767089844,4,4,0.0
2022-08-26 04:25:00+00:00,79.450000140816,58.0,False,76.8936767578125,79.46453857421875,80.6546859741211,66.42942810058594,71.83760070800781,4,4,0.0
2022-08-26 04:30:00+00:00,79.8000001460314,58.0,False,76.8936767578125,79.46453857421875,80.6546859741211,66.42942810058594,71.81028747558594,4,4,0.0
2022-08-26 04:35:00+00:00,80.0,58.0,False,76.8936767578125,79.46453857421875,80.33727264404297,69.56321716308594,72.58648681640625,4,4,0.0
2022-08-26 04:40:00+00:00,80.0,58.0,False,77.19070434570312,79.46453857421875,80.33727264404297,69.90306091308594,72.73070526123047,4,4,0.0
2022-08-26 04:45:00+00:00,80.0,58.0,False,77.19070434570312,79.46453857421875,80.33727264404297,70.05764770507812,72.61174011230469,4,4,0.0
2022-08-26 04:50:00+00:00,80.0,58.0,False,77.19070434570312,79.46453857421875,80.33727264404297,69.79924774169922,72.39498138427734,4,4,0.0
2022-08-26 04:55:00+00:00,80.0,58.0,False,77.19070434570312,79.46453857421875,80.0364761352539,69.5518798828125,72.27877807617188,4,4,0.0
2022-08-26 05:00:00+00:00,80.0,58.0,False,77.19070434570312,79.76446533203125,80.0364761352539,71.23526000976562,72.71752166748047,4,5,0.0
2022-08-26 05:05:00+00:00,80.0,58.0,False,77.19070434570312,79.76446533203125,80.0364761352539,71.17530059814453,72.69991302490234,4,5,0.0
2022-08-26 05:10:00+00:00,80.0,58.0,False,77.19070434570312,79.76446533203125,80.0364761352539,70.99370574951172,72.7048568725586,4,5,0.0
2022-08-26 05:15:00+00:00,80.0,58.0,False,77.19070434570312,79.76446533203125,80.0364761352539,70.97600555419922,72.66668701171875,4,5,0.0
2022-08-26 05:20:00+00:00,80.0,58.0,False,77.19070434570312,79.76446533203125,80.0364761352539,71.1561279296875,72.65633392333984,4,5,0.0
2022-08-26 05:25:00+00:00,80.0,58.0,False,77.19070434570312,79.76446533203125,80.0364761352539,71.1561279296875,72.57740020751953,4,5,0.0
2022-08-26 05:30:00+00:00,80.0,58.0,False,77.19070434570312,79.76446533203125,79.72447204589844,71.1390609741211,72.41195678710938,4,5,0.0
2022-08-26 05:35:00+00:00,80.0,58.0,False,77.19070434570312,79.76446533203125,79.72447204589844,71.1434097290039,72.33406066894531,4,5,0.0
2022-08-26 05:40:00+00:00,80.0,58.0,False,77.19070434570312,79.76446533203125,79.72447204589844,71.60887145996094,72.40419006347656,4,5,0.0
2022-08-26 05:45:00+00:00,80.0,58.0,False,77.19070434570312,79.76446533203125,79.72447204589844,71.55742645263672,72.391845703125,4,5,0.0
2022-08-26 05:50:00+00:00,80.0,58.0,False,77.19070434570312,79.76446533203125,79.41828918457031,72.2371597290039,72.46259307861328,4,5,0.0
2022-08-26 05:55:00+00:00,80.0,58.0,False,77.48804473876953,79.76446533203125,79.41828918457031,72.46265411376953,72.39759826660156,4,5,0.0
2022-08-26 06:00:00+00:00,80.0,58.0,False,77.48804473876953,79.76446533203125,79.1102523803711,74.03800964355469,72.61090850830078,4,6,0.0
2022-08-26 06:05:00+00:00,80.0,58.0,False,77.48804473876953,79.76446533203125,79.1102523803711,74.2080078125,72.64674377441406,4,6,0.0
2022-08-26 06:10:00+00:00,80.0,58.0,False,77.48804473876953,79.76446533203125,79.1102523803711,72.49195861816406,72.16332244873047,4,6,0.0
2022-08-26 06:15:00+00:00,80.0,58.0,False,77.48804473876953,80.06221008300781,78.80035400390625,72.96971893310547,72.13591766357422,4,6,0.0
2022-08-26 06:20:00+00:00,80.0,58.0,False,77.48804473876953,80.06221008300781,78.80035400390625,72.9898452758789,72.11315155029297,4,6,0.0
2022-08-26 06:25:00+00:00,80.0,58.0,False,77.48804473876953,80.06221008300781,78.80035400390625,73.58293914794922,72.06425476074219,4,6,0.0
2022-08-26 06:30:00+00:00,80.0,58.0,False,77.48804473876953,80.06221008300781,78.80035400390625,72.9903793334961,71.89310455322266,4,6,0.0
2022-08-26 06:35:00+00:00,80.0,58.0,False,77.48804473876953,80.06221008300781,78.50214385986328,73.66594696044922,71.98636627197266,4,6,0.0
2022-08-26 06:40:00+00:00,80.0,58.0,False,77.48804473876953,80.06221008300781,78.50214385986328,75.06331634521484,72.44148254394531,4,6,0.0
2022-08-26 06:45:00+00:00,80.0,58.0,False,77.48804473876953,80.06221008300781,78.50214385986328,73.70662689208984,71.99494934082031,4,6,0.0
2022-08-26 06:50:00+00:00,80.0,58.0,False,77.48804473876953,80.06221008300781,78.50214385986328,73.9900894165039,72.09771728515625,4,6,0.0
2022-08-26 06:55:00+00:00,80.0,58.0,False,77.48804473876953,80.06221008300781,78.50214385986328,75.35494995117188,72.38015747070312,4,6,0.0
2022-08-26 07:00:00+00:00,80.0,58.0,False,77.48804473876953,80.06221008300781,78.50214385986328,75.5086898803711,72.40557861328125,4,7,0.0
2022-08-26 07:05:00+00:00,80.0,58.0,False,77.48804473876953,80.06221008300781,78.50214385986328,75.00402069091797,72.11608123779297,4,7,0.0
2022-08-26 07:10:00+00:00,80.0,58.0,False,77.48804473876953,80.06221008300781,78.50214385986328,74.59021759033203,72.06291961669922,4,7,0.0
2022-08-26 07:15:00+00:00,80.0,58.0,False,77.48804473876953,80.06221008300781,78.50214385986328,74.42808532714844,71.94673156738281,4,7,0.0
2022-08-26 07:20:00+00:00,80.0,58.0,False,77.78914642333984,80.06221008300781,78.18232727050781,75.92147064208984,72.21559143066406,4,7,0.0
2022-08-26 07:25:00+00:00,80.0,58.0,False,77.78914642333984,80.06221008300781,78.18232727050781,76.78629302978516,72.36604309082031,4,7,0.0
2022-08-26 07:30:00+00:00,80.0,58.0,False,77.78914642333984,80.06221008300781,78.18232727050781,76.61306762695312,72.32151794433594,4,7,0.0
2022-08-26 07:35:00+00:00,80.0,58.0,False,77.78914642333984,80.06221008300781,78.18232727050781,77.13080596923828,72.42576599121094,4,7,0.0
2022-08-26 07:40:00+00:00,80.0,58.0,False,77.78914642333984,80.35955047607422,77.88005828857422,77.13800811767578,72.18437957763672,4,7,0.0
2022-08-26 07:45:00+00:00,80.0,58.0,False,77.78914642333984,80.35955047607422,77.88005828857422,76.75331115722656,72.01091003417969,4,7,0.0
2022-08-26 07:50:00+00:00,80.0,58.0,False,77.78914642333984,80.35955047607422,77.58277893066406,76.92393493652344,71.9259033203125,4,7,0.0
2022-08-26 07:55:00+00:00,80.0,58.0,False,77.78914642333984,80.35955047607422,77.58277893066406,76.58184814453125,71.84494018554688,4,7,0.0
2022-08-26 08:00:00+00:00,80.0,58.0,False,77.78914642333984,80.35955047607422,77.58277893066406,76.81571960449219,71.89114379882812,4,8,0.0
2022-08-26 08:05:00+00:00,80.0,58.0,False,77.78914642333984,80.35955047607422,77.58277893066406,75.62474060058594,71.58550262451172,4,8,0.0
2022-08-26 08:10:00+00:00,80.0,58.0,False,77.78914642333984,80.35955047607422,77.58277893066406,75.84297180175781,71.6457748413086,4,8,0.0
2022-08-26 08:15:00+00:00,80.0,58.0,False,77.78914642333984,80.35955047607422,77.58277893066406,77.33967590332031,71.9825668334961,4,8,0.0
2022-08-26 08:20:00+00:00,73.9097442626953,58.0,False,77.78914642333984,80.35955047607422,77.235595703125,78.23075866699219,71.90974426269531,4,8,0.0
2022-08-26 08:25:00+00:00,74.1181182861328,58.0,False,77.78914642333984,80.35955047607422,77.235595703125,79.59587097167969,72.11811828613281,4,8,0.0
2022-08-26 08:30:00+00:00,74.1593322753906,58.0,False,77.78914642333984,80.35955047607422,77.235595703125,79.77194213867188,72.15933227539062,4,8,0.0
2022-08-26 08:35:00+00:00,74.0327529907227,58.0,False,77.78914642333984,80.35955047607422,77.235595703125,79.22917938232422,72.03275299072266,4,8,0.0
2022-08-26 08:40:00+00:00,73.536750793457,58.0,False,77.78914642333984,80.35955047607422,77.235595703125,77.08345031738281,71.53675079345703,4,8,0.0
2022-08-26 08:45:00+00:00,73.7194519042969,58.0,False,77.78914642333984,80.35955047607422,77.235595703125,77.93267822265625,71.71945190429688,4,8,0.0
2022-08-26 08:50:00+00:00,73.5798568725586,58.0,False,77.78914642333984,80.35955047607422,77.235595703125,77.68146514892578,71.5798568725586,4,8,0.0
2022-08-26 08:55:00+00:00,73.7050399780273,58.0,False,77.78914642333984,80.35955047607422,76.91366577148438,78.07098388671875,71.70503997802734,4,8,0.0
2022-08-26 09:00:00+00:00,73.4946899414063,58.0,False,77.78914642333984,80.35955047607422,76.91366577148438,77.59640502929688,71.49468994140625,4,9,0.0
2022-08-26 09:05:00+00:00,73.534797668457,58.0,False,77.78914642333984,80.35955047607422,76.91366577148438,77.99132537841797,71.53479766845703,4,9,0.0
2022-08-26 09:10:00+00:00,73.450000051409,58.0,False,77.78914642333984,80.35955047607422,76.60941314697266,77.64125061035156,71.24373626708984,4,9,0.0
2022-08-26 09:15:00+00:00,73.8000000566244,58.0,False,77.78914642333984,80.35955047607422,76.60941314697266,77.40086364746094,71.18244171142578,4,9,0.0
2022-08-26 09:20:00+00:00,74.1000000610948,58.0,False,77.78914642333984,80.35955047607422,76.60941314697266,76.90799713134766,71.10570526123047,4,9,0.0
2022-08-26 09:25:00+00:00,74.4500000663102,58.0,False,77.78914642333984,80.35955047607422,76.60941314697266,75.69843292236328,70.82334899902344,4,9,0.0
2022-08-26 09:30:00+00:00,74.8000000715256,58.0,False,77.78914642333984,80.35955047607422,76.60941314697266,76.21381378173828,71.00360107421875,4,9,0.0
2022-08-26 09:35:00+00:00,75.1000000759959,58.0,False,77.78914642333984,80.35955047607422,76.60941314697266,77.24163055419922,71.2076416015625,4,9,0.0
2022-08-26 09:40:00+00:00,75.4500000812113,58.0,False,77.78914642333984,80.35955047607422,76.60941314697266,76.92090606689453,70.98566436767578,4,9,0.0
2022-08-26 09:45:00+00:00,75.8000000864267,58.0,False,77.78914642333984,80.35955047607422,76.60941314697266,77.13642120361328,71.07638549804688,4,9,0.0
2022-08-26 09:50:00+00:00,76.1000000908971,58.0,False,77.78914642333984,80.35955047607422,76.60941314697266,78.4747543334961,71.35009765625,4,9,0.0
2022-08-26 09:55:00+00:00,76.4500000961125,58.0,False,77.78914642333984,80.35955047607422,76.28546905517578,78.48875427246094,71.03244018554688,4,9,0.0
2022-08-26 10:00:00+00:00,76.8000001013279,58.0,False,77.78914642333984,80.35955047607422,76.28546905517578,78.96844482421875,71.06739807128906,4,10,0.0
2022-08-26 10:05:00+00:00,77.1000001057982,58.0,False,77.78914642333984,80.35955047607422,75.98672485351562,77.66178131103516,70.75048065185547,4,10,0.0
2022-08-26 10:10:00+00:00,77.4500001110137,58.0,False,77.78914642333984,80.35955047607422,75.98672485351562,78.23759460449219,70.87323760986328,4,10,0.0
2022-08-26 10:15:00+00:00,77.8000001162291,58.0,False,77.78914642333984,80.6579360961914,75.98672485351562,77.59947204589844,70.70513153076172,4,10,0.0
2022-08-26 10:20:00+00:00,78.1000001206994,58.0,False,77.78914642333984,80.6579360961914,75.68910217285156,77.87128448486328,70.38819885253906,4,10,0.0
2022-08-26 10:25:00+00:00,78.4500001259148,58.0,False,77.78914642333984,80.6579360961914,75.68910217285156,78.77354431152344,70.55622863769531,4,10,0.0
2022-08-26 10:30:00+00:00,78.8000001311302,58.0,False,77.78914642333984,80.6579360961914,75.68910217285156,79.8554916381836,70.79792022705078,4,10,0.0
2022-08-26 10:35:00+00:00,79.1000001356006,58.0,False,78.08631896972656,80.6579360961914,75.68910217285156,79.8554916381836,70.78702545166016,4,10,0.0
2022-08-26 10:40:00+00:00,79.450000140816,58.0,False,78.08631896972656,80.6579360961914,75.68910217285156,80.39551544189453,70.91577911376953,4,10,0.0
2022-08-26 10:45:00+00:00,79.8000001460314,58.0,False,78.08631896972656,80.6579360961914,75.68910217285156,80.3702392578125,70.84974670410156,4,10,0.0
2022-08-26 10:50:00+00:00,80.0,58.0,False,78.08631896972656,80.6579360961914,75.3829345703125,80.5473403930664,70.71078491210938,4,10,0.0
2022-08-26 10:55:00+00:00,80.0,58.0,False,78.08631896972656,80.6579360961914,75.07575225830078,80.72928619384766,70.6611557006836,4,10,0.0
2022-08-26 11:00:00+00:00,80.0,58.0,False,78.08631896972656,80.6579360961914,75.07575225830078,79.99127197265625,70.55337524414062,4,11,0.0
2022-08-26 11:05:00+00:00,80.0,58.0,False,78.08631896972656,80.6579360961914,75.07575225830078,79.53710174560547,70.37248229980469,4,11,0.0
2022-08-26 11:10:00+00:00,80.0,58.0,False,78.08631896972656,80.6579360961914,75.38158416748047,80.16410827636719,70.7518081665039,4,11,0.0
2022-08-26 11:15:00+00:00,80.0,58.0,False,78.08631896972656,80.6579360961914,75.38158416748047,79.72081756591797,70.61066436767578,4,11,0.0
2022-08-26 11:20:00+00:00,80.0,58.0,False,78.08631896972656,80.6579360961914,75.38158416748047,79.72562408447266,70.63419342041016,4,11,0.0
2022-08-26 11:25:00+00:00,80.0,58.0,False,77.7870864868164,80.6579360961914,75.07167053222656,80.49115753173828,70.54796600341797,4,11,0.0
2022-08-26 11:30:00+00:00,80.0,58.0,False,77.7870864868164,80.6579360961914,75.07167053222656,80.7760238647461,70.52883911132812,4,11,0.0
2022-08-26 11:35:00+00:00,80.0,58.0,False,77.7870864868164,80.6579360961914,75.07167053222656,80.7036361694336,70.51494598388672,4,11,0.0
2022-08-26 11:40:00+00:00,80.0,58.0,False,77.7870864868164,80.6579360961914,75.07167053222656,80.57469940185547,70.51408386230469,4,11,0.0
2022-08-26 11:45:00+00:00,80.0,58.0,False,77.7870864868164,80.6579360961914,75.07167053222656,80.56127166748047,70.47193908691406,4,11,0.0
2022-08-26 11:50:00+00:00,80.0,58.0,False,77.7870864868164,80.6579360961914,75.07167053222656,81.28295135498047,70.6584243774414,4,11,0.0
2022-08-26 11:55:00+00:00,80.0,58.0,False,77.48921203613281,80.6579360961914,75.07167053222656,81.70620727539062,70.84053802490234,4,11,0.0
2022-08-26 12:00:00+00:00,80.0,58.0,False,77.48921203613281,80.6579360961914,75.07167053222656,82.08712768554688,70.79684448242188,4,12,0.0
2022-08-26 12:05:00+00:00,80.0,58.0,False,77.48921203613281,80.6579360961914,74.75731658935547,81.82864379882812,70.59304809570312,4,12,0.0
2022-08-26 12:10:00+00:00,80.0,58.0,False,77.48921203613281,80.6579360961914,74.75731658935547,82.57046508789062,70.54171752929688,4,12,0.0
2022-08-26 12:15:00+00:00,80.0,58.0,False,77.48921203613281,80.6579360961914,74.75731658935547,82.57046508789062,70.55574798583984,4,12,0.0
2022-08-26 12:20:00+00:00,80.0,58.0,False,77.48921203613281,80.36001586914062,74.75731658935547,82.21672058105469,70.74363708496094,4,12,0.0
2022-08-26 12:25:00+00:00,80.0,58.0,False,77.48921203613281,80.36001586914062,74.75731658935547,83.02330017089844,71.06842041015625,4,12,0.0
2022-08-26 12:30:00+00:00,80.0,58.0,False,77.48921203613281,80.36001586914062,74.75731658935547,82.7691650390625,71.03966522216797,4,12,0.0
2022-08-26 12:35:00+00:00,80.0,58.0,False,77.48921203613281,80.36001586914062,75.06124877929688,83.33157348632812,71.13812255859375,4,12,0.0
2022-08-26 12:40:00+00:00,80.0,58.0,False,77.48921203613281,80.36001586914062,75.06124877929688,81.94847869873047,70.8343734741211,4,12,0.0
2022-08-26 12:45:00+00:00,80.0,58.0,False,77.48921203613281,80.36001586914062,75.06124877929688,81.94847869873047,70.90967559814453,4,12,0.0
2022-08-26 12:50:00+00:00,80.0,58.0,False,77.48921203613281,80.36001586914062,75.06124877929688,81.98684692382812,71.02637481689453,4,12,0.0
2022-08-26 12:55:00+00:00,80.0,58.0,False,77.19010925292969,80.36001586914062,75.36871337890625,81.44388580322266,71.12828826904297,4,12,0.0
2022-08-26 13:00:00+00:00,80.0,58.0,False,77.19010925292969,80.36001586914062,75.36871337890625,81.05247497558594,71.06149291992188,4,13,0.0
2022-08-26 13:05:00+00:00,80.0,58.0,False,77.19010925292969,80.36001586914062,75.68114471435547,80.84928131103516,71.29898071289062,4,13,0.0
2022-08-26 13:10:00+00:00,80.0,58.0,False,77.19010925292969,80.36001586914062,75.68114471435547,80.4080581665039,71.37359619140625,4,13,0.0
2022-08-26 13:15:00+00:00,80.0,58.0,False,77.19010925292969,80.36001586914062,75.98255157470703,79.43496704101562,71.24983215332031,4,13,0.0
2022-08-26 13:20:00+00:00,80.0,58.0,False,77.19010925292969,80.36001586914062,76.3208236694336,78.32415771484375,71.36566162109375,4,13,0.0
2022-08-26 13:25:00+00:00,80.0,58.0,False,77.19010925292969,80.36001586914062,76.63095092773438,78.6080551147461,71.74464416503906,4,13,0.0
2022-08-26 13:30:00+00:00,80.0,58.0,False,77.19010925292969,80.36001586914062,76.93197631835938,77.94441223144531,71.63453674316406,4,13,0.0
2022-08-26 13:35:00+00:00,80.0,58.0,False,77.19010925292969,80.06246948242188,76.93197631835938,77.56416320800781,71.78591918945312,4,13,0.0
2022-08-26 13:40:00+00:00,80.0,58.0,False,77.19010925292969,80.06246948242188,76.93197631835938,76.62796020507812,71.54181671142578,4,13,0.0
2022-08-26 13:45:00+00:00,80.0,58.0,False,77.19010925292969,80.06246948242188,76.93197631835938,76.87568664550781,71.58944702148438,4,13,0.0
2022-08-26 13:50:00+00:00,80.0,58.0,False,77.19010925292969,80.06246948242188,77.27310943603516,76.7937240600586,71.9146499633789,4,13,0.0
2022-08-26 13:55:00+00:00,80.0,58.0,False,77.19010925292969,80.06246948242188,77.27310943603516,77.44451141357422,72.09146118164062,4,13,0.0
2022-08-26 14:00:00+00:00,80.0,58.0,False,77.19010925292969,80.06246948242188,77.91570281982422,75.26663970947266,71.9290771484375,4,14,0.0
2022-08-26 14:05:00+00:00,80.0,58.0,False,77.19010925292969,80.06246948242188,77.91570281982422,75.2624282836914,72.02018737792969,4,14,0.0
2022-08-26 14:10:00+00:00,80.0,58.0,False,77.19010925292969,80.06246948242188,78.569580078125,74.04094696044922,72.15209197998047,4,14,0.0
2022-08-26 14:15:00+00:00,80.0,58.0,False,77.19010925292969,80.06246948242188,78.87326049804688,72.88310241699219,72.29058074951172,4,14,0.0
2022-08-26 14:20:00+00:00,80.0,58.0,False,77.19010925292969,80.06246948242188,79.17301940917969,72.21288299560547,72.21880340576172,4,14,0.0
2022-08-26 14:25:00+00:00,80.0,58.0,False,77.19010925292969,80.06246948242188,79.47905731201172,71.53850555419922,72.36534118652344,4,14,0.0
2022-08-26 14:30:00+00:00,80.0,58.0,False,77.19010925292969,80.06246948242188,79.84532165527344,71.5063247680664,72.78010559082031,4,14,0.0
2022-08-26 14:35:00+00:00,74.7598876953125,58.0,False,77.19010925292969,80.06246948242188,79.84532165527344,71.17696380615234,72.7598876953125,4,14,0.0
2022-08-26 14:40:00+00:00,74.8881912231445,58.0,False,77.19010925292969,80.06246948242188,80.4843978881836,69.55870819091797,72.88819122314453,4,14,0.0
2022-08-26 14:45:00+00:00,74.9383239746094,58.0,False,77.19010925292969,80.06246948242188,80.83716583251953,68.52721405029297,72.93832397460938,4,14,0.0
2022-08-26 14:50:00+00:00,75.0291900634766,58.0,False,77.19010925292969,80.06246948242188,81.15703582763672,68.08245849609375,73.02919006347656,4,14,0.0
2022-08-26 14:55:00+00:00,75.1744537353516,58.0,False,77.19010925292969,80.06246948242188,81.79891204833984,66.94933319091797,73.17445373535156,4,14,0.0
2022-08-26 15:00:00+00:00,75.1428375244141,58.0,False,77.19010925292969,80.06246948242188,81.79891204833984,66.14158630371094,73.14283752441406,4,15,0.0
2022-08-26 15:05:00+00:00,75.2405090332031,58.0,False,77.19010925292969,80.06246948242188,81.79891204833984,66.4272689819336,73.24050903320312,4,15,0.0
2022-08-26 15:10:00+00:00,75.2063217163086,58.0,False,77.19010925292969,80.06246948242188,82.43692016601562,64.77567291259766,73.2063217163086,4,15,0.0
2022-08-26 15:15:00+00:00,75.3298797607422,58.0,False,77.19010925292969,80.06246948242188,82.74320220947266,64.00682830810547,73.32987976074219,4,15,0.0
2022-08-26 15:20:00+00:00,75.0793304443359,58.0,False,77.19010925292969,80.06246948242188,83.05083465576172,62.78046417236328,73.07933044433594,4,15,0.0
2022-08-26 15:25:00+00:00,75.0893249511719,58.0,False,77.19010925292969,80.06246948242188,83.35054779052734,61.84064102172852,73.08932495117188,4,15,0.0
2022-08-26 15:30:00+00:00,75.1351165771484,58.0,False,77.19010925292969,80.06246948242188,83.35054779052734,61.422637939453125,73.13511657714844,4,15,0.0
2022-08-26 15:35:00+00:00,75.3973159790039,58.0,False,77.19010925292969,80.06246948242188,83.99556732177734,60.94234085083008,73.3973159790039,4,15,0.0
2022-08-26 15:40:00+00:00,75.6521224975586,58.0,False,77.19010925292969,80.06246948242188,83.99556732177734,61.25896453857422,73.6521224975586,4,15,0.0
2022-08-26 15:45:00+00:00,75.4429779052734,58.0,False,77.19010925292969,80.06246948242188,84.62698364257812,59.09100341796875,73.44297790527344,4,15,0.0
2022-08-26 15:50:00+00:00,75.4507827758789,58.0,False,77.19010925292969,80.06246948242188,84.93120574951172,58.27589416503906,73.4507827758789,4,15,0.0
2022-08-26 15:55:00+00:00,75.4500000812113,58.0,False,77.19010925292969,80.06246948242188,84.93120574951172,57.01416015625,73.02668762207031,4,15,0.0
2022-08-26 16:00:00+00:00,75.8000000864267,58.0,False,77.19010925292969,80.06246948242188,84.93120574951172,56.60701370239258,72.60856628417969,4,16,0.0
2022-08-26 16:05:00+00:00,76.1000000908971,58.0,False,77.19010925292969,80.06246948242188,85.62059783935547,54.670631408691406,72.78469848632812,4,16,0.0
2022-08-26 16:10:00+00:00,76.4500000961125,58.0,False,77.19010925292969,80.06246948242188,85.62059783935547,55.30630493164063,72.98721313476562,4,16,0.0
2022-08-26 16:15:00+00:00,76.8000001013279,58.0,False,76.88713836669922,80.06246948242188,85.62059783935547,54.34145736694336,72.61803436279297,4,16,0.0
2022-08-26 16:20:00+00:00,77.1000001057982,58.0,False,76.88713836669922,80.06246948242188,85.92365264892578,54.55674743652344,73.2071533203125,4,16,0.0
2022-08-26 16:25:00+00:00,77.4500001110137,58.0,False,76.88713836669922,80.06246948242188,85.92365264892578,54.0987434387207,73.04058074951172,4,16,0.0
2022-08-26 16:30:00+00:00,77.8000001162291,58.0,False,76.88713836669922,80.06246948242188,86.96818542480469,52.540287017822266,73.18265533447266,4,16,0.0
2022-08-26 16:35:00+00:00,78.1000001206994,58.0,False,76.88713836669922,80.06246948242188,87.99028015136719,49.03080368041992,72.9838638305664,4,16,0.0
2022-08-26 16:40:00+00:00,78.4500001259148,58.0,False,76.88713836669922,80.06246948242188,88.61637115478516,47.66010665893555,72.87409973144531,4,16,0.0
2022-08-26 16:45:00+00:00,78.8000001311302,58.0,False,76.88713836669922,80.06246948242188,88.00481414794922,44.942813873291016,71.37689208984375,4,16,0.0
2022-08-26 16:50:00+00:00,79.1000001356006,58.0,False,76.88713836669922,80.06246948242188,88.00481414794922,43.1981086730957,70.57673645019531,4,16,0.0
2022-08-26 16:55:00+00:00,79.450000140816,58.0,False,76.88713836669922,80.06246948242188,88.00481414794922,48.16214370727539,72.4509506225586,4,16,0.0
2022-08-26 17:00:00+00:00,79.8000001460314,58.0,False,76.88713836669922,79.76520538330078,88.71131896972656,42.54795455932617,71.1609115600586,4,17,0.0
2022-08-26 17:05:00+00:00,80.0,58.0,False,76.88713836669922,79.76520538330078,89.095947265625,42.88013458251953,71.57894897460938,4,17,0.0
2022-08-26 17:10:00+00:00,80.0,58.0,False,76.88713836669922,79.76520538330078,89.70230102539062,45.48438262939453,72.95071411132812,4,17,0.0
2022-08-26 17:15:00+00:00,80.0,58.0,False,76.88713836669922,79.76520538330078,89.40479278564453,47.56671905517578,73.45975494384766,4,17,0.0
2022-08-26 17:20:00+00:00,80.0,58.0,False,76.88713836669922,79.76520538330078,88.9830093383789,48.38951873779297,73.24962615966797,4,17,0.0
2022-08-26 17:25:00+00:00,80.0,58.0,False,76.88713836669922,79.76520538330078,88.9830093383789,47.60550308227539,73.0228042602539,4,17,0.0
2022-08-26 17:30:00+00:00,80.0,58.0,False,76.88713836669922,79.76520538330078,88.9830093383789,46.1003532409668,72.72213745117188,4,17,0.0
2022-08-26 17:35:00+00:00,80.0,58.0,False,76.88713836669922,79.76520538330078,89.73687744140625,52.9261360168457,75.76898956298828,4,17,0.0
2022-08-26 17:40:00+00:00,80.0,58.0,False,76.88713836669922,79.76520538330078,89.03990936279297,51.09399032592773,74.44495391845703,4,17,0.0
2022-08-26 17:45:00+00:00,80.0,58.0,False,76.88713836669922,79.76520538330078,87.51990509033203,55.44539260864258,74.66429138183594,4,17,0.0
2022-08-26 17:50:00+00:00,80.0,58.0,False,76.88713836669922,79.76520538330078,84.86161041259766,59.28693008422852,73.45341491699219,4,17,0.0
2022-08-26 17:55:00+00:00,80.0,58.0,False,76.88713836669922,79.76520538330078,84.56427764892578,59.96402359008789,73.51812744140625,4,17,0.0
2022-08-26 18:00:00+00:00,80.0,58.0,False,76.88713836669922,79.76520538330078,84.56427764892578,58.8886833190918,73.25801849365234,4,18,0.0
2022-08-26 18:05:00+00:00,80.0,58.0,False,76.88713836669922,79.76520538330078,84.88314056396484,57.396240234375,73.16170501708984,4,18,0.0
2022-08-26 18:10:00+00:00,80.0,58.0,False,76.88713836669922,79.76520538330078,85.18111419677734,57.18252944946289,73.29106903076172,4,18,0.0
2022-08-26 18:15:00+00:00,80.0,58.0,False,76.88713836669922,79.76520538330078,86.72412872314453,53.67885971069336,73.35957336425781,4,18,0.0
2022-08-26 18:20:00+00:00,80.0,58.0,False,76.88713836669922,79.76520538330078,87.74214935302734,50.28258514404297,73.11712646484375,4,18,0.0
2022-08-26 18:25:00+00:00,80.0,58.0,False,76.88713836669922,79.76520538330078,88.09650421142578,49.19321441650391,73.12199401855469,4,18,0.0
2022-08-26 18:30:00+00:00,80.0,58.0,False,76.88713836669922,79.76520538330078,89.16486358642578,48.30521774291992,73.42910766601562,4,18,0.0
2022-08-26 18:35:00+00:00,80.0,58.0,False,76.88713836669922,79.76520538330078,90.21371459960938,46.32262420654297,73.66265869140625,4,18,0.0
2022-08-26 18:40:00+00:00,80.0,58.0,False,76.88713836669922,79.76520538330078,90.52147674560548,45.17030334472656,73.69633483886719,4,18,0.0
2022-08-26 18:45:00+00:00,80.0,58.0,False,76.88713836669922,79.76520538330078,91.51648712158205,43.66777038574219,73.81098937988281,4,18,0.0
2022-08-26 18:50:00+00:00,80.0,58.0,False,76.88713836669922,79.76520538330078,92.19954681396484,43.09392929077149,74.0972671508789,4,18,0.0
2022-08-26 18:55:00+00:00,80.0,58.0,False,76.88713836669922,79.76520538330078,91.42870330810548,48.685245513916016,75.37333679199219,4,18,0.0
2022-08-26 19:00:00+00:00,80.0,58.0,False,76.88713836669922,79.76520538330078,88.82275390625,51.11518096923828,74.05570220947266,4,19,0.0
2022-08-26 19:05:00+00:00,80.0,58.0,False,76.88713836669922,79.76520538330078,88.12353515625,51.305782318115234,73.68427276611328,4,19,0.0
2022-08-26 19:10:00+00:00,80.0,58.0,False,76.88713836669922,79.76520538330078,87.80623626708984,51.55368423461914,73.3088607788086,4,19,0.0
2022-08-26 19:15:00+00:00,80.0,58.0,False,76.88713836669922,79.76520538330078,87.48983764648438,51.33707809448242,73.14030456542969,4,19,0.0
2022-08-26 19:20:00+00:00,80.0,58.0,False,76.88713836669922,79.76520538330078,87.48983764648438,51.49388122558594,73.38877868652344,4,19,0.0
2022-08-26 19:25:00+00:00,80.0,58.0,False,76.88713836669922,79.76520538330078,87.8169937133789,50.62603759765625,73.36851501464844,4,19,0.0
2022-08-26 19:30:00+00:00,80.0,58.0,False,76.88713836669922,79.76520538330078,88.12212371826172,49.606815338134766,73.23710632324219,4,19,0.0
2022-08-26 19:35:00+00:00,80.0,58.0,False,76.88713836669922,79.76520538330078,88.12212371826172,49.96100616455078,73.26764678955078,4,19,0.0
2022-08-26 19:40:00+00:00,80.0,58.0,False,76.88713836669922,79.76520538330078,87.81159973144531,49.55726623535156,72.80606079101562,4,19,0.0
2022-08-26 19:45:00+00:00,80.0,58.0,False,76.88713836669922,79.76520538330078,87.81159973144531,49.35190582275391,72.56761169433594,4,19,0.0
2022-08-26 19:50:00+00:00,80.0,58.0,False,76.88713836669922,79.76520538330078,86.85090637207031,54.90623092651367,73.74327087402344,4,19,0.0
2022-08-26 19:55:00+00:00,80.0,58.0,False,76.88713836669922,79.76520538330078,85.03557586669922,63.12908554077149,74.9228286743164,4,19,0.0
2022-08-26 20:00:00+00:00,80.0,58.0,False,76.88713836669922,79.76520538330078,83.05670166015625,70.90985870361328,75.76799774169922,4,20,0.0
2022-08-26 20:05:00+00:00,80.0,58.0,False,76.88713836669922,79.76520538330078,80.42301177978516,74.04948425292969,73.66683959960938,4,20,0.0
2022-08-26 20:10:00+00:00,80.0,58.0,False,76.88713836669922,79.76520538330078,80.0932388305664,74.45232391357422,73.59402465820312,4,20,0.0
2022-08-26 20:15:00+00:00,80.0,58.0,False,76.88713836669922,79.76520538330078,80.0932388305664,76.51249694824219,74.08592987060547,4,20,0.0
2022-08-26 20:20:00+00:00,80.0,58.0,False,76.88713836669922,79.76520538330078,80.0932388305664,71.32534790039062,72.78535461425781,4,20,0.0
2022-08-26 20:25:00+00:00,80.0,58.0,False,76.88713836669922,79.76520538330078,80.4157485961914,70.2922592163086,72.9088134765625,4,20,0.0
2022-08-26 20:30:00+00:00,80.0,58.0,False,76.88713836669922,79.76520538330078,81.11036682128906,68.30807495117188,72.824462890625,4,20,0.0
2022-08-26 20:35:00+00:00,80.0,58.0,False,76.88713836669922,79.76520538330078,81.74300384521484,65.02842712402344,72.55327606201172,4,20,0.0
2022-08-26 20:40:00+00:00,80.0,58.0,False,76.88713836669922,79.76520538330078,81.74300384521484,65.3938217163086,72.92051696777344,4,20,0.0
2022-08-26 20:45:00+00:00,80.0,58.0,False,76.88713836669922,79.76520538330078,82.70817565917969,64.67463684082031,73.42672729492188,4,20,0.0
2022-08-26 20:50:00+00:00,75.7174301147461,58.0,False,76.88713836669922,79.76520538330078,83.82240295410156,61.99941253662109,73.7174301147461,4,20,0.0
2022-08-26 20:55:00+00:00,76.0663070678711,58.0,False,76.88713836669922,79.76520538330078,84.46662902832031,61.55820083618164,74.0663070678711,4,20,0.0
2022-08-26 21:00:00+00:00,76.2800445556641,58.0,False,76.88713836669922,79.76520538330078,84.78184509277344,61.763916015625,74.28004455566406,4,21,0.0
2022-08-26 21:05:00+00:00,75.6408767700195,58.0,False,76.88713836669922,79.76520538330078,85.4188461303711,57.6549186706543,73.64087677001953,4,21,0.0
2022-08-26 21:10:00+00:00,75.9207305908203,58.0,False,76.88713836669922,79.76520538330078,85.77274322509766,57.188594818115234,73.92073059082031,4,21,0.0
2022-08-26 21:15:00+00:00,75.0787811279297,58.0,False,76.88713836669922,79.76520538330078,86.45113372802734,52.84025573730469,73.07878112792969,4,21,0.0
2022-08-26 21:20:00+00:00,75.6492691040039,58.0,False,76.88713836669922,79.76520538330078,87.51675415039062,52.3432731628418,73.6492691040039,4,21,0.0
2022-08-26 21:25:00+00:00,75.710563659668,58.0,False,76.88713836669922,79.76520538330078,87.89847564697266,51.38203811645508,73.71056365966797,4,21,0.0
2022-08-26 21:30:00+00:00,75.5006561279297,58.0,False,76.88713836669922,79.76520538330078,88.84994506835938,48.33543395996094,73.50065612792969,4,21,0.0
2022-08-26 21:35:00+00:00,75.2218627929688,58.0,False,76.88713836669922,79.76520538330078,89.19718170166016,47.168731689453125,73.22186279296875,4,21,0.0
2022-08-26 21:40:00+00:00,75.4702835083008,58.0,False,76.88713836669922,79.76520538330078,89.19718170166016,48.40008544921875,73.47028350830078,4,21,0.0
2022-08-26 21:45:00+00:00,75.4658737182617,58.0,False,76.88713836669922,79.76520538330078,89.19718170166016,48.41018295288086,73.46587371826172,4,21,0.0
2022-08-26 21:50:00+00:00,75.5959701538086,58.0,False,76.88713836669922,79.76520538330078,88.88380432128906,49.21186447143555,73.5959701538086,4,21,0.0
2022-08-26 21:55:00+00:00,75.5952835083008,58.0,False,76.88713836669922,79.76520538330078,88.88380432128906,49.19872283935547,73.59528350830078,4,21,0.0
2022-08-26 22:00:00+00:00,74.9675903320313,58.0,False,76.88713836669922,79.76520538330078,88.88380432128906,47.28556823730469,72.96759033203125,4,22,0.0
2022-08-26 22:05:00+00:00,75.1141586303711,58.0,False,76.88713836669922,79.76520538330078,88.88380432128906,48.02365112304688,73.1141586303711,4,22,0.0
2022-08-26 22:10:00+00:00,75.4500000812113,58.0,False,76.88713836669922,79.76520538330078,88.88380432128906,48.87636184692383,73.31656646728516,4,22,0.0
2022-08-26 22:15:00+00:00,75.8000000864267,58.0,False,76.88713836669922,79.76520538330078,88.57322692871094,48.67087936401367,73.12212371826172,4,22,0.0
2022-08-26 22:20:00+00:00,76.1000000908971,58.0,False,76.88713836669922,79.76520538330078,88.57322692871094,48.50244140625,73.25405883789062,4,22,0.0
2022-08-26 22:25:00+00:00,76.4500000961125,58.0,False,76.88713836669922,79.76520538330078,88.89350891113281,49.63492965698242,73.85285186767578,4,22,0.0
2022-08-26 22:30:00+00:00,76.8000001013279,58.0,False,76.88713836669922,79.76520538330078,88.89350891113281,49.95914840698242,73.828125,4,22,0.0
2022-08-26 22:35:00+00:00,77.1000001057982,58.0,False,76.58900451660156,79.76520538330078,88.585693359375,50.20128631591797,73.60502624511719,4,22,0.0
2022-08-26 22:40:00+00:00,77.4500001110137,58.0,False,76.58900451660156,79.76520538330078,88.585693359375,49.75032424926758,73.41365814208984,4,22,0.0
2022-08-26 22:45:00+00:00,77.8000001162291,58.0,False,76.58900451660156,79.76520538330078,88.28071594238281,50.02907180786133,73.36205291748047,4,22,0.0
2022-08-26 22:50:00+00:00,78.1000001206994,58.0,False,76.58900451660156,79.76520538330078,88.28071594238281,49.88811874389648,73.55017852783203,4,22,0.0
2022-08-26 22:55:00+00:00,78.4500001259148,58.0,False,76.58900451660156,79.76520538330078,88.59122467041016,49.80976867675781,73.71534729003906,4,22,0.0
2022-08-26 23:00:00+00:00,78.8000001311302,58.0,False,76.58900451660156,79.76520538330078,88.59122467041016,49.05078125,73.39079284667969,4,23,0.0
2022-08-26 23:05:00+00:00,79.1000001356006,58.0,False,76.58900451660156,79.76520538330078,88.25794982910156,48.734596252441406,72.94956970214844,4,23,0.0
2022-08-26 23:10:00+00:00,79.450000140816,58.0,False,76.58900451660156,79.76520538330078,88.25794982910156,48.734596252441406,72.81576538085938,4,23,0.0
2022-08-26 23:15:00+00:00,79.8000001460314,58.0,False,76.58900451660156,79.76520538330078,87.95051574707031,48.43738555908203,72.58666229248047,4,23,0.0
2022-08-26 23:20:00+00:00,80.0,58.0,False,76.58900451660156,79.76520538330078,87.95051574707031,49.74345397949219,72.80294799804688,4,23,0.0
2022-08-26 23:25:00+00:00,80.0,58.0,False,76.58900451660156,79.76520538330078,87.62535858154297,49.070220947265625,72.42937469482422,4,23,0.0
2022-08-26 23:30:00+00:00,80.0,58.0,False,76.58900451660156,79.76520538330078,87.62535858154297,48.70680618286133,72.20868682861328,4,23,0.0
2022-08-26 23:35:00+00:00,80.0,58.0,False,76.58900451660156,79.76520538330078,87.62535858154297,46.55923080444336,71.72441101074219,4,23,0.0
2022-08-26 23:40:00+00:00,80.0,58.0,False,76.58900451660156,79.76520538330078,87.62535858154297,47.5128059387207,71.91034698486328,4,23,0.0
2022-08-26 23:45:00+00:00,80.0,58.0,False,76.58900451660156,79.76520538330078,87.62535858154297,48.96744155883789,72.29395294189453,4,23,0.0
2022-08-26 23:50:00+00:00,80.0,58.0,False,76.58900451660156,79.76520538330078,86.9814453125,50.725982666015625,72.40631103515625,4,23,0.0
2022-08-26 23:55:00+00:00,80.0,58.0,False,76.58900451660156,79.76520538330078,86.67448425292969,50.189697265625,72.11381530761719,4,23,0.0
2022-08-27 00:00:00+00:00,80.0,58.0,False,76.58900451660156,79.76520538330078,86.36557006835938,51.30115509033203,72.03936004638672,5,0,0.0
2022-08-27 00:05:00+00:00,80.0,58.0,False,76.58900451660156,79.76520538330078,86.04108428955078,52.46714782714844,72.16922760009766,5,0,0.0
2022-08-27 00:10:00+00:00,80.0,58.0,False,76.58900451660156,79.76520538330078,85.39110565185547,55.62360382080078,72.72763061523438,5,0,0.0
2022-08-27 00:15:00+00:00,80.0,58.0,False,76.58900451660156,79.46485900878906,84.76251220703125,55.88977813720703,72.42518615722656,5,0,0.0
2022-08-27 00:20:00+00:00,80.0,58.0,False,76.58900451660156,79.46485900878906,84.76251220703125,57.36108016967773,72.7739028930664,5,0,0.0
2022-08-27 00:25:00+00:00,80.0,58.0,False,76.58900451660156,79.46485900878906,84.12110137939453,59.831180572509766,72.85870361328125,5,0,0.0
2022-08-27 00:30:00+00:00,80.0,58.0,False,76.58900451660156,79.46485900878906,83.43468475341797,62.0561752319336,73.08029174804688,5,0,0.0
2022-08-27 00:35:00+00:00,80.0,58.0,False,76.58900451660156,79.46485900878906,83.12764739990234,62.528297424316406,73.06196594238281,5,0,0.0
2022-08-27 00:40:00+00:00,80.0,58.0,False,76.58900451660156,79.46485900878906,83.12764739990234,62.71478271484375,73.10436248779297,5,0,0.0
2022-08-27 00:45:00+00:00,80.0,58.0,False,76.58900451660156,79.46485900878906,83.12764739990234,63.324127197265625,73.23136901855469,5,0,0.0
2022-08-27 00:50:00+00:00,80.0,58.0,False,76.58900451660156,79.46485900878906,82.76213836669922,64.0096664428711,73.10839080810547,5,0,0.0
2022-08-27 00:55:00+00:00,80.0,58.0,False,76.58900451660156,79.46485900878906,82.44799041748047,65.45429992675781,73.17375946044922,5,0,0.0
2022-08-27 01:00:00+00:00,80.0,58.0,False,76.58900451660156,79.46485900878906,82.12508392333984,66.18704223632812,73.21458435058594,5,1,0.0
2022-08-27 01:05:00+00:00,80.0,58.0,False,76.58900451660156,79.46485900878906,81.80517578125,67.87122344970703,73.28375244140625,5,1,0.0
2022-08-27 01:10:00+00:00,80.0,58.0,False,76.58900451660156,79.46485900878906,81.80517578125,68.6409683227539,73.49604034423828,5,1,0.0
2022-08-27 01:15:00+00:00,80.0,58.0,False,76.58900451660156,79.46485900878906,81.50212860107422,69.18450164794922,73.53706359863281,5,1,0.0
2022-08-27 01:20:00+00:00,80.0,58.0,False,76.58900451660156,79.46485900878906,81.19720458984375,69.78358459472656,73.42768859863281,5,1,0.0
2022-08-27 01:25:00+00:00,80.0,58.0,False,76.58900451660156,79.46485900878906,81.19720458984375,69.56849670410156,73.3238754272461,5,1,0.0
2022-08-27 01:30:00+00:00,80.0,58.0,False,76.58900451660156,79.46485900878906,81.19720458984375,69.56849670410156,73.2870864868164,5,1,0.0
2022-08-27 01:35:00+00:00,80.0,58.0,False,76.58900451660156,79.46485900878906,80.83987426757812,69.78228759765625,72.9452896118164,5,1,0.0
2022-08-27 01:40:00+00:00,80.0,58.0,False,76.58900451660156,79.46485900878906,80.83987426757812,70.16564178466797,73.03437042236328,5,1,0.0
2022-08-27 01:45:00+00:00,80.0,58.0,False,76.58900451660156,79.46485900878906,80.83987426757812,70.63631439208984,73.0580825805664,5,1,0.0
2022-08-27 01:50:00+00:00,80.0,58.0,False,76.58900451660156,79.46485900878906,80.54051971435547,70.82173919677734,73.15945434570312,5,1,0.0
2022-08-27 01:55:00+00:00,80.0,58.0,False,76.58900451660156,79.46485900878906,80.54051971435547,71.46553802490234,73.07527923583984,5,1,0.0
2022-08-27 02:00:00+00:00,80.0,58.0,False,76.58900451660156,79.46485900878906,80.2086181640625,71.15608978271484,73.06985473632812,5,2,0.0
2022-08-27 02:05:00+00:00,80.0,58.0,False,76.58900451660156,79.46485900878906,80.2086181640625,72.01213073730469,72.99200439453125,5,2,0.0
2022-08-27 02:10:00+00:00,80.0,58.0,False,76.58900451660156,79.46485900878906,80.2086181640625,72.18122100830078,73.0357894897461,5,2,0.0
2022-08-27 02:15:00+00:00,80.0,58.0,False,76.58900451660156,79.46485900878906,80.2086181640625,72.49356842041016,73.120361328125,5,2,0.0
2022-08-27 02:20:00+00:00,80.0,58.0,False,76.58900451660156,79.46485900878906,80.2086181640625,72.30743408203125,73.01473236083984,5,2,0.0
2022-08-27 02:25:00+00:00,80.0,58.0,False,76.58900451660156,79.46485900878906,79.88236236572266,73.1187744140625,73.1140365600586,5,2,0.0
2022-08-27 02:30:00+00:00,80.0,58.0,False,76.58900451660156,79.46485900878906,79.88236236572266,72.91659545898438,73.24261474609375,5,2,0.0
2022-08-27 02:35:00+00:00,80.0,58.0,False,76.58900451660156,79.46485900878906,79.88236236572266,71.95323944091797,72.72962188720703,5,2,0.0
2022-08-27 02:40:00+00:00,80.0,58.0,False,76.58900451660156,79.46485900878906,79.58261108398438,71.25016784667969,72.32732391357422,5,2,0.0
2022-08-27 02:45:00+00:00,80.0,58.0,False,76.88892364501953,79.46485900878906,79.58261108398438,70.74986267089844,72.18006896972656,5,2,0.0
2022-08-27 02:50:00+00:00,80.0,58.0,False,76.88892364501953,79.46485900878906,79.58261108398438,71.10600280761719,72.20710754394531,5,2,0.0
2022-08-27 02:55:00+00:00,80.0,58.0,False,76.88892364501953,79.46485900878906,79.58261108398438,70.22239685058594,72.0694580078125,5,2,0.0
2022-08-27 03:00:00+00:00,80.0,58.0,False,76.88892364501953,79.46485900878906,79.58261108398438,70.2332763671875,72.0277099609375,5,3,0.0
2022-08-27 03:05:00+00:00,74.031364440918,58.0,False,76.88892364501953,79.46485900878906,79.58261108398438,70.03292846679688,72.03136444091797,5,3,0.0
2022-08-27 03:10:00+00:00,74.354866027832,58.0,False,76.88892364501953,79.46485900878906,79.58261108398438,71.29767608642578,72.35486602783203,5,3,0.0
2022-08-27 03:15:00+00:00,73.7228088378906,58.0,False,76.88892364501953,79.46485900878906,79.26795196533203,70.61579895019531,71.72280883789062,5,3,0.0
2022-08-27 03:20:00+00:00,73.9388809204102,58.0,False,76.88892364501953,79.46485900878906,79.26795196533203,71.5733413696289,71.93888092041016,5,3,0.0
2022-08-27 03:25:00+00:00,73.8020324707031,58.0,False,76.88892364501953,79.46485900878906,78.96180725097656,71.48680877685547,71.80203247070312,5,3,0.0
2022-08-27 03:30:00+00:00,73.9043426513672,58.0,False,76.88892364501953,79.46485900878906,78.96180725097656,71.59085845947266,71.90434265136719,5,3,0.0
2022-08-27 03:35:00+00:00,73.6741104125977,58.0,False,76.88892364501953,79.46485900878906,78.96180725097656,71.36396026611328,71.67411041259766,5,3,0.0
2022-08-27 03:40:00+00:00,73.4108047485352,58.0,False,77.1868667602539,79.7623062133789,78.64832305908203,71.09989929199219,71.41080474853516,5,3,0.0
2022-08-27 03:45:00+00:00,73.3551788330078,58.0,False,77.1868667602539,79.7623062133789,78.64832305908203,71.09989929199219,71.35517883300781,5,3,0.0
2022-08-27 03:50:00+00:00,73.5295867919922,58.0,False,77.1868667602539,79.7623062133789,78.64832305908203,72.04422760009766,71.52958679199219,5,3,0.0
2022-08-27 03:55:00+00:00,73.450000051409,58.0,False,77.1868667602539,79.7623062133789,78.32291412353516,72.57136535644531,71.40171813964844,5,3,0.0
2022-08-27 04:00:00+00:00,73.8000000566244,58.0,False,77.1868667602539,79.7623062133789,78.00999450683594,72.75880432128906,71.3283462524414,5,4,0.0
2022-08-27 04:05:00+00:00,74.1000000610948,58.0,False,77.1868667602539,79.7623062133789,78.00999450683594,74.04728698730469,71.51484680175781,5,4,0.0
2022-08-27 04:10:00+00:00,74.4500000663102,58.0,False,77.1868667602539,79.7623062133789,77.69148254394531,74.33594512939453,71.35316467285156,5,4,0.0
2022-08-27 04:15:00+00:00,74.8000000715256,58.0,False,77.1868667602539,79.7623062133789,77.69148254394531,74.54328918457031,71.32701110839844,5,4,0.0
2022-08-27 04:20:00+00:00,75.1000000759959,58.0,False,77.1868667602539,79.7623062133789,77.69148254394531,72.83901977539062,70.87489318847656,5,4,0.0
2022-08-27 04:25:00+00:00,75.4500000812113,58.0,False,77.1868667602539,79.7623062133789,77.69148254394531,72.26586151123047,70.71986389160156,5,4,0.0
2022-08-27 04:30:00+00:00,75.8000000864267,58.0,False,77.1868667602539,79.7623062133789,77.69148254394531,72.48273468017578,70.78497314453125,5,4,0.0
2022-08-27 04:35:00+00:00,76.1000000908971,58.0,False,77.1868667602539,79.7623062133789,77.69148254394531,75.31171417236328,71.53299713134766,5,4,0.0
2022-08-27 04:40:00+00:00,76.4500000961125,58.0,False,77.1868667602539,79.7623062133789,77.69148254394531,73.62664794921875,71.07010650634766,5,4,0.0
2022-08-27 04:45:00+00:00,76.8000001013279,58.0,False,77.1868667602539,79.7623062133789,77.69148254394531,73.2734603881836,70.98310852050781,5,4,0.0
2022-08-27 04:50:00+00:00,77.1000001057982,58.0,False,77.1868667602539,79.7623062133789,77.69148254394531,75.99402618408203,71.6565933227539,5,4,0.0
2022-08-27 04:55:00+00:00,77.4500001110137,58.0,False,77.1868667602539,79.7623062133789,77.37311553955078,75.99049377441406,71.54863739013672,5,4,0.0
2022-08-27 05:00:00+00:00,77.8000001162291,58.0,False,77.1868667602539,79.7623062133789,77.37311553955078,75.4396743774414,71.29149627685547,5,5,0.0
2022-08-27 05:05:00+00:00,78.1000001206994,58.0,False,77.1868667602539,79.7623062133789,77.06731414794922,75.48185729980469,71.13323974609375,5,5,0.0
2022-08-27 05:10:00+00:00,78.4500001259148,58.0,False,77.48814392089844,79.7623062133789,77.06731414794922,75.14683532714844,71.04087829589844,5,5,0.0
2022-08-27 05:15:00+00:00,78.8000001311302,58.0,False,77.48814392089844,79.7623062133789,77.06731414794922,76.37046813964844,71.32494354248047,5,5,0.0
2022-08-27 05:20:00+00:00,79.1000001356006,58.0,False,77.48814392089844,79.7623062133789,76.75521850585938,75.08187103271484,70.63937377929688,5,5,0.0
2022-08-27 05:25:00+00:00,79.450000140816,58.0,False,77.48814392089844,80.06150817871094,76.75521850585938,74.92758178710938,70.5361099243164,5,5,0.0
2022-08-27 05:30:00+00:00,79.8000001460314,58.0,False,77.48814392089844,80.06150817871094,76.75521850585938,74.39199829101562,70.50797271728516,5,5,0.0
2022-08-27 05:35:00+00:00,80.0,58.0,False,77.48814392089844,80.06150817871094,76.75521850585938,72.87129974365234,70.27330780029297,5,5,0.0
2022-08-27 05:40:00+00:00,80.0,58.0,False,77.48814392089844,80.06150817871094,76.75521850585938,73.2310791015625,70.30233764648438,5,5,0.0
2022-08-27 05:45:00+00:00,80.0,58.0,False,77.48814392089844,80.06150817871094,76.75521850585938,73.60984802246094,70.24267578125,5,5,0.0
2022-08-27 05:50:00+00:00,80.0,58.0,False,77.48814392089844,80.06150817871094,76.75521850585938,73.05615234375,70.14136505126953,5,5,0.0
2022-08-27 05:55:00+00:00,80.0,58.0,False,77.48814392089844,80.06150817871094,76.75521850585938,74.82460021972656,70.52173614501953,5,5,0.0
2022-08-27 06:00:00+00:00,80.0,58.0,False,77.48814392089844,80.06150817871094,76.75521850585938,74.86654663085938,70.50413513183594,5,6,0.0
2022-08-27 06:05:00+00:00,80.0,58.0,False,77.48814392089844,80.06150817871094,76.75521850585938,75.63864135742188,70.64037322998047,5,6,0.0
2022-08-27 06:10:00+00:00,80.0,58.0,False,77.48814392089844,80.06150817871094,76.75521850585938,75.68089294433594,70.67899322509766,5,6,0.0
2022-08-27 06:15:00+00:00,80.0,58.0,False,77.48814392089844,80.06150817871094,76.75521850585938,75.14122772216797,70.55433654785156,5,6,0.0
2022-08-27 06:20:00+00:00,80.0,58.0,False,77.48814392089844,80.06150817871094,76.75521850585938,75.30858612060547,70.57439422607422,5,6,0.0
2022-08-27 06:25:00+00:00,80.0,58.0,False,77.48814392089844,80.06150817871094,76.4517593383789,75.0256576538086,70.42160034179688,5,6,0.0
2022-08-27 06:30:00+00:00,80.0,58.0,False,77.48814392089844,80.06150817871094,76.4517593383789,75.0256576538086,70.38878631591797,5,6,0.0
2022-08-27 06:35:00+00:00,80.0,58.0,False,77.48814392089844,80.06150817871094,76.4517593383789,75.72504425048828,70.42243194580078,5,6,0.0
2022-08-27 06:40:00+00:00,80.0,58.0,False,77.48814392089844,80.06150817871094,76.14791870117188,74.64739990234375,70.14948272705078,5,6,0.0
2022-08-27 06:45:00+00:00,80.0,58.0,False,77.48814392089844,80.06150817871094,76.14791870117188,74.27638244628906,70.02867126464844,5,6,0.0
2022-08-27 06:50:00+00:00,80.0,58.0,False,77.48814392089844,80.06150817871094,76.14791870117188,74.78398895263672,70.13972473144531,5,6,0.0
2022-08-27 06:55:00+00:00,80.0,58.0,False,77.48814392089844,80.06150817871094,76.14791870117188,75.65187072753906,70.24263763427734,5,6,0.0
2022-08-27 07:00:00+00:00,80.0,58.0,False,77.48814392089844,80.06150817871094,76.14791870117188,75.87098693847656,70.27872467041016,5,7,0.0
2022-08-27 07:05:00+00:00,80.0,58.0,False,77.48814392089844,80.06150817871094,76.14791870117188,76.02691650390625,70.32279968261719,5,7,0.0
2022-08-27 07:10:00+00:00,80.0,58.0,False,77.48814392089844,80.06150817871094,76.14791870117188,75.82445526123047,70.261474609375,5,7,0.0
2022-08-27 07:15:00+00:00,80.0,58.0,False,77.78553009033203,80.06150817871094,76.14791870117188,75.82820129394531,70.28410339355469,5,7,0.0
