time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-08-27 07:20:00+00:00,80.0,58.0,False,77.78553009033203,80.06150817871094,76.14791870117188,76.35882568359375,70.41820526123047,5,7,0.0
2022-08-27 07:25:00+00:00,80.0,58.0,False,77.78553009033203,80.06150817871094,76.14791870117188,76.89071655273438,70.44358825683594,5,7,0.0
2022-08-27 07:30:00+00:00,80.0,58.0,False,77.78553009033203,80.06150817871094,75.84555053710938,76.46391296386719,70.1363296508789,5,7,0.0
2022-08-27 07:35:00+00:00,80.0,58.0,False,77.78553009033203,80.06150817871094,75.84555053710938,76.57589721679688,70.14073944091797,5,7,0.0
2022-08-27 07:40:00+00:00,80.0,58.0,False,77.78553009033203,80.06150817871094,75.84555053710938,76.58904266357422,70.14464569091797,5,7,0.0
2022-08-27 07:45:00+00:00,80.0,58.0,False,77.78553009033203,80.06150817871094,75.84555053710938,76.533203125,70.08073425292969,5,7,0.0
2022-08-27 07:50:00+00:00,80.0,58.0,False,77.78553009033203,80.06150817871094,75.84555053710938,76.0752182006836,70.00504302978516,5,7,0.0
2022-08-27 07:55:00+00:00,80.0,58.0,False,77.78553009033203,80.36018371582031,75.84555053710938,77.20193481445312,70.26138305664062,5,7,0.0
2022-08-27 08:00:00+00:00,80.0,58.0,False,77.78553009033203,80.36018371582031,75.84555053710938,76.07978057861328,69.96671295166016,5,8,0.0
2022-08-27 08:05:00+00:00,80.0,58.0,False,77.78553009033203,80.36018371582031,75.84555053710938,75.86541748046875,69.90715789794922,5,8,0.0
2022-08-27 08:10:00+00:00,80.0,58.0,False,77.78553009033203,80.36018371582031,75.54473114013672,77.22589874267578,70.17898559570312,5,8,0.0
2022-08-27 08:15:00+00:00,80.0,58.0,False,77.78553009033203,80.36018371582031,75.2415771484375,78.0014419555664,70.14122772216797,5,8,0.0
2022-08-27 08:20:00+00:00,80.0,58.0,False,77.78553009033203,80.36018371582031,75.2415771484375,78.5676040649414,70.11994934082031,5,8,0.0
2022-08-27 08:25:00+00:00,80.0,58.0,False,77.78553009033203,80.36018371582031,75.2415771484375,80.04855346679688,70.39978790283203,5,8,0.0
2022-08-27 08:30:00+00:00,80.0,58.0,False,77.78553009033203,80.36018371582031,75.2415771484375,80.46317291259766,70.46260070800781,5,8,0.0
2022-08-27 08:35:00+00:00,80.0,58.0,False,77.78553009033203,80.36018371582031,75.2415771484375,80.46317291259766,70.41040802001953,5,8,0.0
2022-08-27 08:40:00+00:00,80.0,58.0,False,77.78553009033203,80.36018371582031,74.94413757324219,80.80390167236328,70.45458221435547,5,8,0.0
2022-08-27 08:45:00+00:00,80.0,58.0,False,77.78553009033203,80.36018371582031,74.62242126464844,80.78922271728516,70.19763946533203,5,8,0.0
2022-08-27 08:50:00+00:00,80.0,58.0,False,77.78553009033203,80.36018371582031,74.62242126464844,80.946533203125,70.1685791015625,5,8,0.0
2022-08-27 08:55:00+00:00,80.0,58.0,False,77.78553009033203,80.36018371582031,74.62242126464844,81.60321044921875,70.26099395751953,5,8,0.0
2022-08-27 09:00:00+00:00,80.0,58.0,False,77.78553009033203,80.36018371582031,74.62242126464844,81.265869140625,70.19020080566406,5,9,0.0
2022-08-27 09:05:00+00:00,80.0,58.0,False,77.78553009033203,80.36018371582031,74.62242126464844,79.9274673461914,69.88134765625,5,9,0.0
2022-08-27 09:10:00+00:00,80.0,58.0,False,77.78553009033203,80.36018371582031,74.62242126464844,80.26863098144531,69.96009826660156,5,9,0.0
2022-08-27 09:15:00+00:00,80.0,58.0,False,77.78553009033203,80.36018371582031,74.62242126464844,80.70166778564453,70.03765869140625,5,9,0.0
2022-08-27 09:20:00+00:00,71.9578857421875,58.0,False,77.78553009033203,80.36018371582031,74.28264617919922,81.74322509765625,69.9578857421875,5,9,0.0
2022-08-27 09:25:00+00:00,71.8716201782227,58.0,False,77.78553009033203,80.36018371582031,73.98521423339844,82.04454040527344,69.87162017822266,5,9,0.0
2022-08-27 09:30:00+00:00,71.8912887573242,58.0,False,77.78553009033203,80.36018371582031,73.98521423339844,82.69642639160156,69.89128875732422,5,9,0.0
2022-08-27 09:35:00+00:00,72.3111572265625,58.0,False,78.0860824584961,80.36018371582031,73.98521423339844,84.52653503417969,70.3111572265625,5,9,0.0
2022-08-27 09:40:00+00:00,72.2528533935547,58.0,False,78.0860824584961,80.36018371582031,73.98521423339844,84.3385238647461,70.25285339355469,5,9,0.0
2022-08-27 09:45:00+00:00,72.1940765380859,58.0,False,78.0860824584961,80.36018371582031,73.98521423339844,84.1632308959961,70.19407653808594,5,9,0.0
2022-08-27 09:50:00+00:00,72.1000000312924,58.0,False,78.0860824584961,80.36018371582031,73.6860122680664,84.53230285644531,70.08578491210938,5,9,0.0
2022-08-27 09:55:00+00:00,72.4500000365078,58.0,False,78.0860824584961,80.36018371582031,73.6860122680664,85.07621002197266,70.23524475097656,5,9,0.0
2022-08-27 10:00:00+00:00,72.8000000417233,58.0,False,78.0860824584961,80.36018371582031,73.6860122680664,85.07621002197266,70.1356201171875,5,10,0.0
2022-08-27 10:05:00+00:00,73.1000000461936,58.0,False,78.0860824584961,80.36018371582031,73.6860122680664,84.81546783447266,70.0545654296875,5,10,0.0
2022-08-27 10:10:00+00:00,73.450000051409,58.0,False,78.0860824584961,80.36018371582031,73.36443328857422,85.98565673828125,70.2545166015625,5,10,0.0
2022-08-27 10:15:00+00:00,73.8000000566244,58.0,False,78.0860824584961,80.36018371582031,73.36443328857422,86.32267761230469,70.10591125488281,5,10,0.0
2022-08-27 10:20:00+00:00,74.1000000610948,58.0,False,78.0860824584961,80.36018371582031,73.06729125976562,86.35017395019531,69.95133972167969,5,10,0.0
2022-08-27 10:25:00+00:00,74.4500000663102,58.0,False,78.0860824584961,80.36018371582031,73.06729125976562,86.76776885986328,70.06494140625,5,10,0.0
2022-08-27 10:30:00+00:00,74.8000000715256,58.0,False,78.0860824584961,80.36018371582031,73.06729125976562,87.44374084472656,70.14679718017578,5,10,0.0
2022-08-27 10:35:00+00:00,75.1000000759959,58.0,False,78.0860824584961,80.36018371582031,73.06729125976562,87.44374084472656,70.14065551757812,5,10,0.0
2022-08-27 10:40:00+00:00,75.4500000812113,58.0,False,78.0860824584961,80.36018371582031,73.06729125976562,86.92243957519531,70.0557861328125,5,10,0.0
2022-08-27 10:45:00+00:00,75.8000000864267,58.0,False,78.0860824584961,80.36018371582031,73.06729125976562,85.91044616699219,69.80628204345703,5,10,0.0
2022-08-27 10:50:00+00:00,76.1000000908971,58.0,False,78.0860824584961,80.36018371582031,73.06729125976562,85.74571228027344,69.80301666259766,5,10,0.0
2022-08-27 10:55:00+00:00,76.4500000961125,58.0,False,78.0860824584961,80.36018371582031,73.06729125976562,85.32088470458984,69.6742935180664,5,10,0.0
2022-08-27 11:00:00+00:00,76.8000001013279,58.0,False,78.0860824584961,80.36018371582031,73.06729125976562,84.45280456542969,69.46955871582031,5,11,0.0
2022-08-27 11:05:00+00:00,77.1000001057982,58.0,False,78.0860824584961,80.36018371582031,73.06729125976562,84.6636734008789,69.47843170166016,5,11,0.0
2022-08-27 11:10:00+00:00,77.4500001110137,58.0,False,78.0860824584961,80.36018371582031,73.06729125976562,84.01129150390625,69.33972930908203,5,11,0.0
2022-08-27 11:15:00+00:00,77.8000001162291,58.0,False,78.0860824584961,80.36018371582031,73.06729125976562,84.21614837646484,69.44674682617188,5,11,0.0
2022-08-27 11:20:00+00:00,78.1000001206994,58.0,False,78.0860824584961,80.36018371582031,73.06729125976562,84.59175872802734,69.50432586669922,5,11,0.0
2022-08-27 11:25:00+00:00,78.4500001259148,58.0,False,78.0860824584961,80.36018371582031,73.06729125976562,84.32111358642578,69.4773178100586,5,11,0.0
2022-08-27 11:30:00+00:00,78.8000001311302,58.0,False,78.0860824584961,80.36018371582031,73.06729125976562,84.072265625,69.43171691894531,5,11,0.0
2022-08-27 11:35:00+00:00,79.1000001356006,58.0,False,77.78768920898438,80.36018371582031,73.06729125976562,84.48407745361328,69.4581298828125,5,11,0.0
2022-08-27 11:40:00+00:00,79.450000140816,58.0,False,77.78768920898438,80.36018371582031,73.06729125976562,85.32452392578125,69.68455505371094,5,11,0.0
2022-08-27 11:45:00+00:00,79.8000001460314,58.0,False,77.78768920898438,80.36018371582031,73.06729125976562,85.32452392578125,69.62130737304688,5,11,0.0
2022-08-27 11:50:00+00:00,80.0,58.0,False,77.78768920898438,80.36018371582031,73.06729125976562,82.97064208984375,69.06622314453125,5,11,0.0
2022-08-27 11:55:00+00:00,80.0,58.0,False,77.78768920898438,80.36018371582031,73.06729125976562,83.46693420410156,69.20337677001953,5,11,0.0
2022-08-27 12:00:00+00:00,80.0,58.0,False,77.78768920898438,80.36018371582031,73.06729125976562,83.29827117919922,69.2083511352539,5,12,0.0
2022-08-27 12:05:00+00:00,80.0,58.0,False,77.48832702636719,80.36018371582031,73.06729125976562,81.88866424560547,68.97846221923828,5,12,0.0
2022-08-27 12:10:00+00:00,80.0,58.0,False,77.48832702636719,80.36018371582031,73.06729125976562,82.76884460449219,69.3813247680664,5,12,0.0
2022-08-27 12:15:00+00:00,80.0,58.0,False,77.48832702636719,80.36018371582031,73.37255096435547,83.45592498779297,69.64533233642578,5,12,0.0
2022-08-27 12:20:00+00:00,80.0,58.0,False,77.48832702636719,80.36018371582031,73.37255096435547,83.77361297607422,69.76911926269531,5,12,0.0
2022-08-27 12:25:00+00:00,80.0,58.0,False,77.48832702636719,80.36018371582031,73.37255096435547,83.77361297607422,69.83454895019531,5,12,0.0
2022-08-27 12:30:00+00:00,80.0,58.0,False,77.48832702636719,80.36018371582031,73.37255096435547,83.53298950195312,69.8758773803711,5,12,0.0
2022-08-27 12:35:00+00:00,80.0,58.0,False,77.48832702636719,80.36018371582031,73.69934844970703,82.61736297607422,69.91326904296875,5,12,0.0
2022-08-27 12:40:00+00:00,80.0,58.0,False,77.48832702636719,80.36018371582031,73.69934844970703,82.06486511230469,69.84899139404297,5,12,0.0
2022-08-27 12:45:00+00:00,80.0,58.0,False,77.48832702636719,80.36018371582031,73.69934844970703,83.49870300292969,70.22075653076172,5,12,0.0
2022-08-27 12:50:00+00:00,80.0,58.0,False,77.48832702636719,80.36018371582031,73.9973373413086,83.25126647949219,70.35802459716797,5,12,0.0
2022-08-27 12:55:00+00:00,80.0,58.0,False,77.48832702636719,80.36018371582031,74.29793548583984,82.87662506103516,70.45807647705078,5,12,0.0
2022-08-27 13:00:00+00:00,80.0,58.0,False,77.18978118896484,80.36018371582031,74.29793548583984,82.60384368896484,70.5143051147461,5,13,0.0
2022-08-27 13:05:00+00:00,80.0,58.0,False,77.18978118896484,80.36018371582031,74.91671752929688,81.91641235351562,70.7740478515625,5,13,0.0
2022-08-27 13:10:00+00:00,80.0,58.0,False,77.18978118896484,80.36018371582031,74.91671752929688,81.91641235351562,70.84243774414062,5,13,0.0
2022-08-27 13:15:00+00:00,80.0,58.0,False,77.18978118896484,80.06268310546875,75.22246551513672,80.74858856201172,70.9804916381836,5,13,0.0
2022-08-27 13:20:00+00:00,80.0,58.0,False,77.18978118896484,80.06268310546875,75.52162170410156,80.05364227294922,70.84428405761719,5,13,0.0
2022-08-27 13:25:00+00:00,80.0,58.0,False,77.18978118896484,80.06268310546875,75.84256744384766,79.62995910644531,71.1568603515625,5,13,0.0
2022-08-27 13:30:00+00:00,80.0,58.0,False,77.18978118896484,80.06268310546875,76.18248748779297,78.93666076660156,71.30001068115234,5,13,0.0
2022-08-27 13:35:00+00:00,80.0,58.0,False,77.18978118896484,80.06268310546875,76.18248748779297,78.30805206298828,71.366455078125,5,13,0.0
2022-08-27 13:40:00+00:00,80.0,58.0,False,77.18978118896484,80.06268310546875,76.48059844970703,77.75459289550781,71.33308410644531,5,13,0.0
2022-08-27 13:45:00+00:00,80.0,58.0,False,77.18978118896484,80.06268310546875,76.7776870727539,77.10589599609375,71.51560974121094,5,13,0.0
2022-08-27 13:50:00+00:00,80.0,58.0,False,77.18978118896484,80.06268310546875,77.10155487060547,76.06854248046875,71.61109924316406,5,13,0.0
2022-08-27 13:55:00+00:00,80.0,58.0,False,77.18978118896484,80.06268310546875,77.73129272460938,73.76937866210938,71.56150817871094,5,13,0.0
2022-08-27 14:00:00+00:00,80.0,58.0,False,77.18978118896484,80.06268310546875,77.73129272460938,72.9425048828125,71.35918426513672,5,14,0.0
2022-08-27 14:05:00+00:00,80.0,58.0,False,77.18978118896484,80.06268310546875,78.3644790649414,72.91008758544922,71.76891326904297,5,14,0.0
2022-08-27 14:10:00+00:00,80.0,58.0,False,77.18978118896484,80.06268310546875,78.67249298095703,71.44335174560547,71.74597930908203,5,14,0.0
2022-08-27 14:15:00+00:00,80.0,58.0,False,77.18978118896484,80.06268310546875,78.98361206054688,70.60469055175781,71.728759765625,5,14,0.0
2022-08-27 14:20:00+00:00,80.0,58.0,False,77.18978118896484,80.06268310546875,79.2847900390625,68.37418365478516,71.34654998779297,5,14,0.0
2022-08-27 14:25:00+00:00,80.0,58.0,False,77.18978118896484,80.06268310546875,79.90443420410156,67.22781372070312,71.61228942871094,5,14,0.0
2022-08-27 14:30:00+00:00,80.0,58.0,False,77.18978118896484,80.06268310546875,80.23298645019531,66.2127456665039,71.65666961669922,5,14,0.0
2022-08-27 14:35:00+00:00,80.0,58.0,False,77.18978118896484,80.06268310546875,80.90523529052734,63.84989547729492,71.72513580322266,5,14,0.0
2022-08-27 14:40:00+00:00,80.0,58.0,False,77.18978118896484,80.06268310546875,81.26873779296875,63.75368118286133,71.92451477050781,5,14,0.0
2022-08-27 14:45:00+00:00,80.0,58.0,False,77.18978118896484,80.06268310546875,81.26873779296875,63.372676849365234,71.92477416992188,5,14,0.0
2022-08-27 14:50:00+00:00,80.0,58.0,False,77.18978118896484,80.06268310546875,81.87317657470703,61.17823028564453,71.78639221191406,5,14,0.0
2022-08-27 14:55:00+00:00,80.0,58.0,False,77.18978118896484,80.06268310546875,82.53443908691406,60.849552154541016,72.05733489990234,5,14,0.0
2022-08-27 15:00:00+00:00,80.0,58.0,False,76.88896179199219,80.06268310546875,82.21659851074219,61.61090850830078,71.85120391845703,5,15,0.0
2022-08-27 15:05:00+00:00,80.0,58.0,False,76.88896179199219,80.06268310546875,82.89163208007812,59.722877502441406,72.00546264648438,5,15,0.0
2022-08-27 15:10:00+00:00,80.0,58.0,False,76.88896179199219,80.06268310546875,82.89163208007812,58.860008239746094,71.98902893066406,5,15,0.0
2022-08-27 15:15:00+00:00,80.0,58.0,False,76.88896179199219,80.06268310546875,83.92436981201172,54.622501373291016,71.43042755126953,5,15,0.0
2022-08-27 15:20:00+00:00,80.0,58.0,False,76.88896179199219,80.06268310546875,84.2251205444336,54.12294006347656,71.4095458984375,5,15,0.0
2022-08-27 15:25:00+00:00,80.0,58.0,False,76.88896179199219,80.06268310546875,84.55198669433594,54.29329681396485,71.76082611083984,5,15,0.0
2022-08-27 15:30:00+00:00,80.0,58.0,False,76.88896179199219,80.06268310546875,85.25434875488281,52.33263397216797,71.74665069580078,5,15,0.0
2022-08-27 15:35:00+00:00,73.1267623901367,58.0,False,76.88896179199219,80.06268310546875,85.59313201904297,49.68095779418945,71.12676239013672,5,15,0.0
2022-08-27 15:40:00+00:00,73.4610443115234,58.0,False,76.88896179199219,80.06268310546875,85.59313201904297,50.6480827331543,71.46104431152344,5,15,0.0
2022-08-27 15:45:00+00:00,73.4509582519531,58.0,False,76.88896179199219,80.06268310546875,85.59313201904297,50.21452713012695,71.45095825195312,5,15,0.0
2022-08-27 15:50:00+00:00,72.9960861206055,58.0,False,76.88896179199219,80.06268310546875,85.91575622558594,48.63750076293945,70.99608612060547,5,15,0.0
2022-08-27 15:55:00+00:00,73.483772277832,58.0,False,76.88896179199219,79.76429748535156,85.91575622558594,49.51577758789063,71.48377227783203,5,15,0.0
2022-08-27 16:00:00+00:00,74.0944900512695,58.0,False,76.88896179199219,79.76429748535156,86.93238830566406,49.2700424194336,72.09449005126953,5,16,0.0
2022-08-27 16:05:00+00:00,73.9283447265625,58.0,False,76.88896179199219,79.76429748535156,86.93238830566406,49.09772872924805,71.9283447265625,5,16,0.0
2022-08-27 16:10:00+00:00,74.3836364746094,58.0,False,76.88896179199219,79.76429748535156,87.59432983398438,48.512996673583984,72.38363647460938,5,16,0.0
2022-08-27 16:15:00+00:00,74.4585876464844,58.0,False,76.88896179199219,79.76429748535156,87.69862365722656,48.06416320800781,72.45858764648438,5,16,0.0
2022-08-27 16:20:00+00:00,74.3739395141602,58.0,False,76.88896179199219,79.76429748535156,88.02033233642578,48.21456146240234,72.37393951416016,5,16,0.0
2022-08-27 16:25:00+00:00,73.9067077636719,58.0,False,76.88896179199219,79.76429748535156,87.33747100830078,48.06071853637695,71.90670776367188,5,16,0.0
2022-08-27 16:30:00+00:00,74.3025970458984,58.0,False,76.88896179199219,79.76429748535156,87.68316650390625,47.829586029052734,72.30259704589844,5,16,0.0
2022-08-27 16:35:00+00:00,74.6369171142578,58.0,False,76.88896179199219,79.76429748535156,88.36344146728516,47.64192962646485,72.63691711425781,5,16,0.0
2022-08-27 16:40:00+00:00,74.4500000663102,58.0,False,76.88896179199219,79.76429748535156,88.67533874511719,45.87910079956055,72.10954284667969,5,16,0.0
2022-08-27 16:45:00+00:00,74.8000000715256,58.0,False,76.88896179199219,79.76429748535156,88.3648910522461,46.26107025146485,72.13599395751953,5,16,0.0
2022-08-27 16:50:00+00:00,75.1000000759959,58.0,False,76.88896179199219,79.76429748535156,88.7057876586914,45.748783111572266,72.36656188964844,5,16,0.0
2022-08-27 16:55:00+00:00,75.4500000812113,58.0,False,76.88896179199219,79.76429748535156,89.33324432373047,44.87650680541992,72.42950439453125,5,16,0.0
2022-08-27 17:00:00+00:00,75.8000000864267,58.0,False,76.88896179199219,79.76429748535156,89.33324432373047,44.5262565612793,72.34720611572266,5,17,0.0
2022-08-27 17:05:00+00:00,76.1000000908971,58.0,False,76.88896179199219,79.76429748535156,90.00818634033203,44.134220123291016,72.77196502685547,5,17,0.0
2022-08-27 17:10:00+00:00,76.4500000961125,58.0,False,76.88896179199219,79.76429748535156,89.96453094482422,42.93035507202149,72.3253402709961,5,17,0.0
2022-08-27 17:15:00+00:00,76.8000001013279,58.0,False,76.88896179199219,79.76429748535156,89.96453094482422,42.4353141784668,72.08220672607422,5,17,0.0
2022-08-27 17:20:00+00:00,77.1000001057982,58.0,False,76.88896179199219,79.76429748535156,90.90211486816406,41.91008377075195,72.46087646484375,5,17,0.0
2022-08-27 17:25:00+00:00,77.4500001110137,58.0,False,76.88896179199219,79.76429748535156,91.64849090576172,40.03004837036133,72.50897979736328,5,17,0.0
2022-08-27 17:30:00+00:00,77.8000001162291,58.0,False,76.88896179199219,79.76429748535156,91.64849090576172,40.11454772949219,72.51998138427734,5,17,0.0
2022-08-27 17:35:00+00:00,78.1000001206994,58.0,False,76.88896179199219,79.76429748535156,91.64849090576172,40.17900466918945,72.19729614257812,5,17,0.0
2022-08-27 17:40:00+00:00,78.4500001259148,58.0,False,76.88896179199219,79.76429748535156,90.99884796142578,40.32929992675781,71.97003936767578,5,17,0.0
2022-08-27 17:45:00+00:00,78.8000001311302,58.0,False,76.88896179199219,79.76429748535156,90.31024169921876,41.53191757202149,71.91743469238281,5,17,0.0
2022-08-27 17:50:00+00:00,79.1000001356006,58.0,False,76.88896179199219,79.76429748535156,91.79363250732422,39.68184280395508,72.35233306884766,5,17,0.0
2022-08-27 17:55:00+00:00,79.450000140816,58.0,False,76.88896179199219,79.76429748535156,92.47036743164062,39.258975982666016,72.58782958984375,5,17,0.0
2022-08-27 18:00:00+00:00,79.8000001460314,58.0,False,76.88896179199219,79.76429748535156,93.12635803222656,37.03144454956055,72.2739486694336,5,18,0.0
2022-08-27 18:05:00+00:00,80.0,58.0,False,76.88896179199219,79.76429748535156,93.43096923828124,36.98335647583008,72.60546112060547,5,18,0.0
2022-08-27 18:10:00+00:00,80.0,58.0,False,76.88896179199219,79.76429748535156,93.76541137695312,36.8137321472168,72.63917541503906,5,18,0.0
2022-08-27 18:15:00+00:00,80.0,58.0,False,76.88896179199219,79.76429748535156,93.76541137695312,36.26369094848633,72.2136459350586,5,18,0.0
2022-08-27 18:20:00+00:00,80.0,58.0,False,76.88896179199219,79.76429748535156,93.81388092041016,36.16512298583984,72.464599609375,5,18,0.0
2022-08-27 18:25:00+00:00,80.0,58.0,False,76.88896179199219,79.76429748535156,94.18251037597656,35.35570526123047,72.42462158203125,5,18,0.0
2022-08-27 18:30:00+00:00,80.0,58.0,False,76.88896179199219,79.76429748535156,94.81983184814452,35.3598747253418,72.6737060546875,5,18,0.0
2022-08-27 18:35:00+00:00,80.0,58.0,False,76.88896179199219,79.76429748535156,94.51345825195312,34.473690032958984,72.36422729492188,5,18,0.0
2022-08-27 18:40:00+00:00,80.0,58.0,False,76.88896179199219,79.76429748535156,94.44476318359376,34.620323181152344,72.15896606445312,5,18,0.0
2022-08-27 18:45:00+00:00,80.0,58.0,False,76.88896179199219,79.76429748535156,94.10736083984376,35.137229919433594,72.29959869384766,5,18,0.0
2022-08-27 18:50:00+00:00,80.0,58.0,False,76.88896179199219,79.76429748535156,94.10736083984376,34.376365661621094,71.94336700439453,5,18,0.0
2022-08-27 18:55:00+00:00,80.0,58.0,False,76.88896179199219,79.76429748535156,94.10736083984376,34.9493522644043,72.03620910644531,5,18,0.0
2022-08-27 19:00:00+00:00,80.0,58.0,False,76.88896179199219,79.76429748535156,94.89733123779295,33.490821838378906,72.20087432861328,5,19,0.0
2022-08-27 19:05:00+00:00,80.0,58.0,False,76.88896179199219,79.76429748535156,94.89733123779295,33.490821838378906,72.33177185058594,5,19,0.0
2022-08-27 19:10:00+00:00,80.0,58.0,False,76.88896179199219,79.76429748535156,95.95442199707033,33.20883560180664,72.7171401977539,5,19,0.0
2022-08-27 19:15:00+00:00,80.0,58.0,False,76.88896179199219,79.76429748535156,94.93190002441406,33.69871139526367,72.19732666015625,5,19,0.0
2022-08-27 19:20:00+00:00,80.0,58.0,False,76.88896179199219,79.76429748535156,94.93190002441406,33.941734313964844,72.4458236694336,5,19,0.0
2022-08-27 19:25:00+00:00,80.0,58.0,False,76.88896179199219,79.76429748535156,95.65296936035156,32.37449645996094,72.23761749267578,5,19,0.0
2022-08-27 19:30:00+00:00,80.0,58.0,False,76.88896179199219,79.76429748535156,95.65296936035156,32.02751159667969,72.1256103515625,5,19,0.0
2022-08-27 19:35:00+00:00,80.0,58.0,False,76.5903091430664,79.76429748535156,94.84505462646484,32.654239654541016,71.59854125976562,5,19,0.0
2022-08-27 19:40:00+00:00,80.0,58.0,False,76.5903091430664,79.76429748535156,94.51625061035156,32.38684844970703,71.30547332763672,5,19,0.0
2022-08-27 19:45:00+00:00,80.0,58.0,False,76.5903091430664,79.76429748535156,94.51625061035156,32.949554443359375,71.51475524902344,5,19,0.0
2022-08-27 19:50:00+00:00,80.0,58.0,False,76.5903091430664,79.76429748535156,95.2052230834961,33.588008880615234,72.31748962402344,5,19,0.0
2022-08-27 19:55:00+00:00,80.0,58.0,False,76.5903091430664,79.76429748535156,95.84518432617188,32.83603286743164,72.47732543945312,5,19,0.0
2022-08-27 20:00:00+00:00,80.0,58.0,False,76.5903091430664,79.76429748535156,96.14847564697266,32.68503189086914,72.59857177734375,5,20,0.0
2022-08-27 20:05:00+00:00,80.0,58.0,False,76.5903091430664,79.76429748535156,96.14847564697266,32.636070251464844,72.49268341064453,5,20,0.0
2022-08-27 20:10:00+00:00,80.0,58.0,False,76.5903091430664,79.76429748535156,96.14847564697266,32.42247772216797,72.53112030029297,5,20,0.0
2022-08-27 20:15:00+00:00,80.0,58.0,False,76.5903091430664,79.4659194946289,95.8410873413086,32.366451263427734,72.30145263671875,5,20,0.0
2022-08-27 20:20:00+00:00,80.0,58.0,False,76.5903091430664,79.4659194946289,96.171142578125,31.19962882995605,71.96372985839844,5,20,0.0
2022-08-27 20:25:00+00:00,80.0,58.0,False,76.5903091430664,79.4659194946289,96.171142578125,31.36550712585449,71.94087219238281,5,20,0.0
2022-08-27 20:30:00+00:00,80.0,58.0,False,76.5903091430664,79.4659194946289,95.54843139648438,32.211360931396484,71.77838897705078,5,20,0.0
2022-08-27 20:35:00+00:00,80.0,58.0,False,76.5903091430664,79.4659194946289,94.87464904785156,32.86154556274414,71.58265686035156,5,20,0.0
2022-08-27 20:40:00+00:00,80.0,58.0,False,76.5903091430664,79.4659194946289,94.57708740234376,32.667335510253906,71.4752426147461,5,20,0.0
2022-08-27 20:45:00+00:00,80.0,58.0,False,76.5903091430664,79.4659194946289,94.91287994384766,32.7444953918457,71.8658218383789,5,20,0.0
2022-08-27 20:50:00+00:00,80.0,58.0,False,76.5903091430664,79.4659194946289,95.31512451171876,32.02894973754883,71.62479400634766,5,20,0.0
2022-08-27 20:55:00+00:00,80.0,58.0,False,76.5903091430664,79.4659194946289,94.9530792236328,33.545936584472656,71.98844146728516,5,20,0.0
2022-08-27 21:00:00+00:00,80.0,58.0,False,76.5903091430664,79.4659194946289,94.01565551757812,34.90998840332031,72.1059799194336,5,21,0.0
2022-08-27 21:05:00+00:00,80.0,58.0,False,76.5903091430664,79.4659194946289,94.01565551757812,35.53255081176758,72.31440734863281,5,21,0.0
2022-08-27 21:10:00+00:00,80.0,58.0,False,76.5903091430664,79.4659194946289,93.71713256835938,35.92597198486328,72.23466491699219,5,21,0.0
2022-08-27 21:15:00+00:00,80.0,58.0,False,76.5903091430664,79.4659194946289,94.02088928222656,35.188011169433594,72.26815795898438,5,21,0.0
2022-08-27 21:20:00+00:00,80.0,58.0,False,76.5903091430664,79.4659194946289,94.02088928222656,35.866676330566406,72.49211120605469,5,21,0.0
2022-08-27 21:25:00+00:00,80.0,58.0,False,76.5903091430664,79.4659194946289,94.02088928222656,35.2675666809082,72.2344741821289,5,21,0.0
2022-08-27 21:30:00+00:00,80.0,58.0,False,76.5903091430664,79.4659194946289,94.02088928222656,35.357765197753906,72.24258422851562,5,21,0.0
2022-08-27 21:35:00+00:00,80.0,58.0,False,76.5903091430664,79.4659194946289,94.02088928222656,34.76974105834961,72.09280395507812,5,21,0.0
2022-08-27 21:40:00+00:00,80.0,58.0,False,76.5903091430664,79.4659194946289,93.70359802246094,35.58713912963867,72.00885009765625,5,21,0.0
2022-08-27 21:45:00+00:00,80.0,58.0,False,76.5903091430664,79.4659194946289,93.36434936523438,36.11977005004883,72.07332611083984,5,21,0.0
2022-08-27 21:50:00+00:00,74.0143737792969,58.0,False,76.5903091430664,79.4659194946289,93.36434936523438,36.27055358886719,72.01437377929688,5,21,0.0
2022-08-27 21:55:00+00:00,74.1156463623047,58.0,False,76.5903091430664,79.4659194946289,93.6789093017578,35.46012878417969,72.11564636230469,5,21,0.0
2022-08-27 22:00:00+00:00,74.124382019043,58.0,False,76.5903091430664,79.4659194946289,93.6789093017578,35.46012878417969,72.12438201904297,5,22,0.0
2022-08-27 22:05:00+00:00,74.0615997314453,58.0,False,76.5903091430664,79.4659194946289,93.99994659423828,35.03805923461914,72.06159973144531,5,22,0.0
2022-08-27 22:10:00+00:00,74.3479080200195,58.0,False,76.5903091430664,79.4659194946289,93.99994659423828,35.629695892333984,72.34790802001953,5,22,0.0
2022-08-27 22:15:00+00:00,74.0987167358398,58.0,False,76.5903091430664,79.4659194946289,93.68214416503906,35.629695892333984,72.09871673583984,5,22,0.0
2022-08-27 22:20:00+00:00,74.0400772094727,58.0,False,76.5903091430664,79.4659194946289,93.35562896728516,36.444969177246094,72.04007720947266,5,22,0.0
2022-08-27 22:25:00+00:00,73.874885559082,58.0,False,76.5903091430664,79.4659194946289,93.35562896728516,35.850772857666016,71.87488555908203,5,22,0.0
2022-08-27 22:30:00+00:00,73.9161682128906,58.0,False,76.5903091430664,79.4659194946289,93.35562896728516,36.14510345458984,71.91616821289062,5,22,0.0
2022-08-27 22:35:00+00:00,74.2875595092773,58.0,False,76.5903091430664,79.4659194946289,92.67526245117188,38.181427001953125,72.28755950927734,5,22,0.0
2022-08-27 22:40:00+00:00,74.5302810668945,58.0,False,76.5903091430664,79.4659194946289,92.35774993896484,38.7806396484375,72.53028106689453,5,22,0.0
2022-08-27 22:45:00+00:00,74.3069458007813,58.0,False,76.5903091430664,79.4659194946289,92.35774993896484,38.28230285644531,72.30694580078125,5,22,0.0
2022-08-27 22:50:00+00:00,74.4382553100586,58.0,False,76.5903091430664,79.4659194946289,92.35774993896484,39.04986190795898,72.4382553100586,5,22,0.0
2022-08-27 22:55:00+00:00,74.5459136962891,58.0,False,76.5903091430664,79.4659194946289,92.0369873046875,39.64873504638672,72.54591369628906,5,22,0.0
2022-08-27 23:00:00+00:00,74.8000000715256,58.0,False,76.5903091430664,79.4659194946289,92.0369873046875,39.76679611206055,72.4660873413086,5,23,0.0
2022-08-27 23:05:00+00:00,75.1000000759959,58.0,False,76.5903091430664,79.4659194946289,92.0369873046875,39.76579666137695,72.4422836303711,5,23,0.0
2022-08-27 23:10:00+00:00,75.4500000812113,58.0,False,76.5903091430664,79.4659194946289,92.0369873046875,39.33207702636719,72.3660659790039,5,23,0.0
2022-08-27 23:15:00+00:00,75.8000000864267,58.0,False,76.5903091430664,79.4659194946289,92.0369873046875,38.81314849853516,72.01714324951172,5,23,0.0
2022-08-27 23:20:00+00:00,76.1000000908971,58.0,False,76.5903091430664,79.4659194946289,91.40878295898438,40.23883438110352,72.1125717163086,5,23,0.0
2022-08-27 23:25:00+00:00,76.4500000961125,58.0,False,76.5903091430664,79.4659194946289,91.40878295898438,39.89598083496094,72.01301574707031,5,23,0.0
2022-08-27 23:30:00+00:00,76.8000001013279,58.0,False,76.5903091430664,79.4659194946289,91.09966278076172,41.10213470458984,72.20068359375,5,23,0.0
2022-08-27 23:35:00+00:00,77.1000001057982,58.0,False,76.5903091430664,79.4659194946289,90.80255126953124,41.866355895996094,72.2526626586914,5,23,0.0
2022-08-27 23:40:00+00:00,77.4500001110137,58.0,False,76.5903091430664,79.4659194946289,90.80255126953124,41.59814453125,72.11775207519531,5,23,0.0
2022-08-27 23:45:00+00:00,77.8000001162291,58.0,False,76.5903091430664,79.4659194946289,90.155029296875,41.526004791259766,71.73615264892578,5,23,0.0
2022-08-27 23:50:00+00:00,78.1000001206994,58.0,False,76.5903091430664,79.4659194946289,89.85157012939453,41.72531509399414,71.55821990966797,5,23,0.0
2022-08-27 23:55:00+00:00,78.4500001259148,58.0,False,76.5903091430664,79.4659194946289,89.5176773071289,43.56334686279297,71.9940185546875,5,23,0.0
2022-08-28 00:00:00+00:00,78.8000001311302,58.0,False,76.5903091430664,79.4659194946289,89.2191390991211,43.09998321533203,71.62236022949219,6,0,0.0
2022-08-28 00:05:00+00:00,79.1000001356006,58.0,False,76.5903091430664,79.4659194946289,89.2191390991211,43.61217498779297,71.66763305664062,6,0,0.0
2022-08-28 00:10:00+00:00,79.450000140816,58.0,False,76.5903091430664,79.4659194946289,88.91870880126953,44.24139022827149,71.75413513183594,6,0,0.0
2022-08-28 00:15:00+00:00,79.8000001460314,58.0,False,76.5903091430664,79.4659194946289,88.61605072021484,44.3039665222168,71.58000183105469,6,0,0.0
2022-08-28 00:20:00+00:00,80.0,58.0,False,76.5903091430664,79.4659194946289,88.61605072021484,44.63540649414063,71.55098724365234,6,0,0.0
2022-08-28 00:25:00+00:00,80.0,58.0,False,76.5903091430664,79.4659194946289,88.313720703125,43.97552108764648,71.14373779296875,6,0,0.0
2022-08-28 00:30:00+00:00,80.0,58.0,False,76.5903091430664,79.4659194946289,88.01026916503906,44.4305305480957,71.09789276123047,6,0,0.0
2022-08-28 00:35:00+00:00,80.0,58.0,False,76.5903091430664,79.4659194946289,88.01026916503906,44.74935150146485,71.07426452636719,6,0,0.0
2022-08-28 00:40:00+00:00,80.0,58.0,False,76.5903091430664,79.4659194946289,87.38838195800781,45.108673095703125,70.94218444824219,6,0,0.0
2022-08-28 00:45:00+00:00,80.0,58.0,False,76.5903091430664,79.4659194946289,87.38838195800781,45.19953536987305,70.83360290527344,6,0,0.0
2022-08-28 00:50:00+00:00,80.0,58.0,False,76.5903091430664,79.4659194946289,87.38838195800781,45.76020812988281,70.97179412841797,6,0,0.0
2022-08-28 00:55:00+00:00,80.0,58.0,False,76.5903091430664,79.4659194946289,87.07774353027344,46.41771697998047,71.09370422363281,6,0,0.0
2022-08-28 01:00:00+00:00,80.0,58.0,False,76.5903091430664,79.4659194946289,87.07774353027344,46.96090316772461,71.18656921386719,6,1,0.0
2022-08-28 01:05:00+00:00,80.0,58.0,False,76.5903091430664,79.4659194946289,86.77536010742188,47.32289505004883,71.1904296875,6,1,0.0
2022-08-28 01:10:00+00:00,80.0,58.0,False,76.5903091430664,79.4659194946289,86.45018768310547,48.201168060302734,71.19278717041016,6,1,0.0
2022-08-28 01:15:00+00:00,80.0,58.0,False,76.5903091430664,79.4659194946289,86.45018768310547,48.822566986083984,71.2864990234375,6,1,0.0
2022-08-28 01:20:00+00:00,80.0,58.0,False,76.5903091430664,79.4659194946289,86.1463851928711,49.77751922607422,71.46316528320312,6,1,0.0
2022-08-28 01:25:00+00:00,80.0,58.0,False,76.5903091430664,79.4659194946289,86.1463851928711,49.77751922607422,71.3932113647461,6,1,0.0
2022-08-28 01:30:00+00:00,80.0,58.0,False,76.5903091430664,79.4659194946289,85.82778930664062,50.72042083740234,71.51205444335938,6,1,0.0
2022-08-28 01:35:00+00:00,80.0,58.0,False,76.5903091430664,79.4659194946289,85.82778930664062,51.24247360229492,71.62139892578125,6,1,0.0
2022-08-28 01:40:00+00:00,80.0,58.0,False,76.5903091430664,79.4659194946289,85.82778930664062,51.050872802734375,71.57210540771484,6,1,0.0
2022-08-28 01:45:00+00:00,80.0,58.0,False,76.5903091430664,79.4659194946289,85.53063201904297,51.65008163452149,71.68891906738281,6,1,0.0
2022-08-28 01:50:00+00:00,80.0,58.0,False,76.5903091430664,79.4659194946289,85.53063201904297,52.056034088134766,71.60166931152344,6,1,0.0
2022-08-28 01:55:00+00:00,80.0,58.0,False,76.5903091430664,79.4659194946289,85.21810150146484,52.22864532470703,71.55474090576172,6,1,0.0
2022-08-28 02:00:00+00:00,80.0,58.0,False,76.5903091430664,79.4659194946289,85.21810150146484,52.54032516479492,71.65718078613281,6,2,0.0
2022-08-28 02:05:00+00:00,80.0,58.0,False,76.5903091430664,79.4659194946289,85.21810150146484,52.58026123046875,71.64765167236328,6,2,0.0
2022-08-28 02:10:00+00:00,80.0,58.0,False,76.5903091430664,79.4659194946289,85.21810150146484,52.98215103149414,71.70345306396484,6,2,0.0
2022-08-28 02:15:00+00:00,80.0,58.0,False,76.5903091430664,79.4659194946289,84.912353515625,53.54432678222656,71.64340209960938,6,2,0.0
2022-08-28 02:20:00+00:00,80.0,58.0,False,76.5903091430664,79.4659194946289,84.912353515625,53.89484786987305,71.69674682617188,6,2,0.0
2022-08-28 02:25:00+00:00,80.0,58.0,False,76.5903091430664,79.4659194946289,84.60568237304688,54.841217041015625,71.94517517089844,6,2,0.0
2022-08-28 02:30:00+00:00,80.0,58.0,False,76.5903091430664,79.4659194946289,84.60568237304688,54.55050659179688,71.79644775390625,6,2,0.0
2022-08-28 02:35:00+00:00,80.0,58.0,False,76.5903091430664,79.4659194946289,84.60568237304688,55.10699462890625,71.78885650634766,6,2,0.0
2022-08-28 02:40:00+00:00,80.0,58.0,False,76.5903091430664,79.4659194946289,84.2827377319336,55.26641845703125,71.69566345214844,6,2,0.0
2022-08-28 02:45:00+00:00,80.0,58.0,False,76.5903091430664,79.4659194946289,84.2827377319336,55.68947982788086,71.79007720947266,6,2,0.0
2022-08-28 02:50:00+00:00,80.0,58.0,False,76.5903091430664,79.4659194946289,84.2827377319336,55.99662399291992,71.87928771972656,6,2,0.0
2022-08-28 02:55:00+00:00,80.0,58.0,False,76.5903091430664,79.4659194946289,83.95711517333984,56.591068267822266,71.82865905761719,6,2,0.0
2022-08-28 03:00:00+00:00,80.0,58.0,False,76.5903091430664,79.4659194946289,83.64842224121094,57.57159805297852,71.9815902709961,6,3,0.0
2022-08-28 03:05:00+00:00,80.0,58.0,False,76.5903091430664,79.4659194946289,83.64842224121094,57.57159805297852,71.91510772705078,6,3,0.0
2022-08-28 03:10:00+00:00,80.0,58.0,False,76.88938903808594,79.4659194946289,83.64842224121094,58.191524505615234,72.06914520263672,6,3,0.0
2022-08-28 03:15:00+00:00,80.0,58.0,False,76.88938903808594,79.4659194946289,83.64842224121094,57.86024475097656,71.84617614746094,6,3,0.0
2022-08-28 03:20:00+00:00,80.0,58.0,False,76.88938903808594,79.4659194946289,83.34990692138672,58.03280258178711,71.80503845214844,6,3,0.0
2022-08-28 03:25:00+00:00,80.0,58.0,False,76.88938903808594,79.4659194946289,83.34990692138672,58.03752136230469,71.75277709960938,6,3,0.0
2022-08-28 03:30:00+00:00,80.0,58.0,False,76.88938903808594,79.4659194946289,83.34990692138672,58.20519256591797,71.77206420898438,6,3,0.0
2022-08-28 03:35:00+00:00,80.0,58.0,False,76.88938903808594,79.4659194946289,83.34990692138672,59.002906799316406,71.94297790527344,6,3,0.0
2022-08-28 03:40:00+00:00,80.0,58.0,False,76.88938903808594,79.4659194946289,83.04234313964844,59.4600944519043,71.82185363769531,6,3,0.0
2022-08-28 03:45:00+00:00,80.0,58.0,False,76.88938903808594,79.4659194946289,82.73466491699219,59.70231246948242,71.77311706542969,6,3,0.0
2022-08-28 03:50:00+00:00,80.0,58.0,False,76.88938903808594,79.4659194946289,82.73466491699219,59.669921875,71.74211120605469,6,3,0.0
2022-08-28 03:55:00+00:00,80.0,58.0,False,76.88938903808594,79.4659194946289,82.73466491699219,60.17738342285156,71.86090850830078,6,3,0.0
2022-08-28 04:00:00+00:00,80.0,58.0,False,76.88938903808594,79.4659194946289,82.73466491699219,60.353633880615234,71.9067153930664,6,4,0.0
2022-08-28 04:05:00+00:00,73.7696151733398,58.0,False,77.18701934814453,79.4659194946289,82.41532135009766,60.81935119628906,71.76961517333984,6,4,0.0
2022-08-28 04:10:00+00:00,73.7873840332031,58.0,False,77.18701934814453,79.4659194946289,82.41532135009766,61.065338134765625,71.78738403320312,6,4,0.0
2022-08-28 04:15:00+00:00,73.7723770141602,58.0,False,77.18701934814453,79.4659194946289,82.11138153076172,61.33138656616211,71.77237701416016,6,4,0.0
2022-08-28 04:20:00+00:00,73.9198226928711,58.0,False,77.18701934814453,79.4659194946289,82.11138153076172,61.82931900024414,71.9198226928711,6,4,0.0
2022-08-28 04:25:00+00:00,73.8891296386719,58.0,False,77.18701934814453,79.4659194946289,82.11138153076172,61.82931900024414,71.88912963867188,6,4,0.0
2022-08-28 04:30:00+00:00,73.8463897705078,58.0,False,77.18701934814453,79.4659194946289,81.789306640625,62.52588653564453,71.84638977050781,6,4,0.0
2022-08-28 04:35:00+00:00,73.8094482421875,58.0,False,77.18701934814453,79.4659194946289,81.789306640625,62.85242462158203,71.8094482421875,6,4,0.0
2022-08-28 04:40:00+00:00,73.8904037475586,58.0,False,77.18701934814453,79.76350402832031,81.789306640625,63.203575134277344,71.8904037475586,6,4,0.0
2022-08-28 04:45:00+00:00,73.9078216552734,58.0,False,77.18701934814453,79.76350402832031,81.789306640625,63.39800262451172,71.90782165527344,6,4,0.0
2022-08-28 04:50:00+00:00,73.7039031982422,58.0,False,77.18701934814453,79.76350402832031,81.4770278930664,63.05110931396485,71.70390319824219,6,4,0.0
2022-08-28 04:55:00+00:00,73.6007308959961,58.0,False,77.18701934814453,79.76350402832031,81.1726303100586,63.55208587646485,71.6007308959961,6,4,0.0
2022-08-28 05:00:00+00:00,73.8000000566244,58.0,False,77.18701934814453,79.76350402832031,81.1726303100586,63.55208587646485,71.57889556884766,6,5,0.0
2022-08-28 05:05:00+00:00,74.1000000610948,58.0,False,77.18701934814453,79.76350402832031,81.1726303100586,63.55208587646485,71.5712661743164,6,5,0.0
2022-08-28 05:10:00+00:00,74.4500000663102,58.0,False,77.18701934814453,79.76350402832031,81.1726303100586,64.372314453125,71.76766204833984,6,5,0.0
2022-08-28 05:15:00+00:00,74.8000000715256,58.0,False,77.18701934814453,79.76350402832031,81.1726303100586,64.5270004272461,71.80541229248047,6,5,0.0
2022-08-28 05:20:00+00:00,75.1000000759959,58.0,False,77.18701934814453,79.76350402832031,80.85722351074219,64.14305877685547,71.49271392822266,6,5,0.0
2022-08-28 05:25:00+00:00,75.4500000812113,58.0,False,77.48432159423828,79.76350402832031,80.85722351074219,65.04594421386719,71.56761932373047,6,5,0.0
2022-08-28 05:30:00+00:00,75.8000000864267,58.0,False,77.48432159423828,79.76350402832031,80.85722351074219,65.31077575683594,71.63727569580078,6,5,0.0
2022-08-28 05:35:00+00:00,76.1000000908971,58.0,False,77.48432159423828,79.76350402832031,80.55996704101562,65.64783477783203,71.6502685546875,6,5,0.0
2022-08-28 05:40:00+00:00,76.4500000961125,58.0,False,77.48432159423828,79.76350402832031,80.25074768066406,66.12174987792969,71.54722595214844,6,5,0.0
2022-08-28 05:45:00+00:00,76.8000001013279,58.0,False,77.48432159423828,79.76350402832031,80.25074768066406,66.12174987792969,71.39630889892578,6,5,0.0
2022-08-28 05:50:00+00:00,77.1000001057982,58.0,False,77.48432159423828,79.76350402832031,80.25074768066406,66.66598510742188,71.51522064208984,6,5,0.0
2022-08-28 05:55:00+00:00,77.4500001110137,58.0,False,77.48432159423828,79.76350402832031,80.25074768066406,66.61544036865234,71.52098846435547,6,5,0.0
2022-08-28 06:00:00+00:00,77.8000001162291,58.0,False,77.48432159423828,79.76350402832031,80.25074768066406,66.61544036865234,71.48607635498047,6,6,0.0
2022-08-28 06:05:00+00:00,78.1000001206994,58.0,False,77.48432159423828,79.76350402832031,80.25074768066406,66.45655822753906,71.44426727294922,6,6,0.0
2022-08-28 06:10:00+00:00,78.4500001259148,58.0,False,77.48432159423828,80.06158447265625,80.25074768066406,66.28832244873047,71.42871856689453,6,6,0.0
2022-08-28 06:15:00+00:00,78.8000001311302,58.0,False,77.48432159423828,80.06158447265625,80.25074768066406,66.7886962890625,71.55052947998047,6,6,0.0
2022-08-28 06:20:00+00:00,79.1000001356006,58.0,False,77.48432159423828,80.06158447265625,79.9349594116211,67.3384780883789,71.52002716064453,6,6,0.0
2022-08-28 06:25:00+00:00,79.450000140816,58.0,False,77.48432159423828,80.06158447265625,79.9349594116211,67.49872589111328,71.3907699584961,6,6,0.0
2022-08-28 06:30:00+00:00,79.8000001460314,58.0,False,77.48432159423828,80.06158447265625,79.61847686767578,67.91447448730469,71.44795227050781,6,6,0.0
2022-08-28 06:35:00+00:00,80.0,58.0,False,77.48432159423828,80.06158447265625,79.61847686767578,68.5399169921875,71.52997589111328,6,6,0.0
2022-08-28 06:40:00+00:00,80.0,58.0,False,77.48432159423828,80.06158447265625,79.29017639160156,68.70681762695312,71.41036987304688,6,6,0.0
2022-08-28 06:45:00+00:00,80.0,58.0,False,77.48432159423828,80.06158447265625,79.29017639160156,69.6854019165039,71.44677734375,6,6,0.0
2022-08-28 06:50:00+00:00,80.0,58.0,False,77.48432159423828,80.06158447265625,78.9899673461914,69.9618911743164,71.45211029052734,6,6,0.0
2022-08-28 06:55:00+00:00,80.0,58.0,False,77.48432159423828,80.06158447265625,78.9899673461914,70.13745880126953,71.42894744873047,6,6,0.0
2022-08-28 07:00:00+00:00,80.0,58.0,False,77.78181457519531,80.06158447265625,78.65869140625,70.483154296875,71.2161636352539,6,7,0.0
2022-08-28 07:05:00+00:00,80.0,58.0,False,77.78181457519531,80.06158447265625,78.65869140625,70.66748046875,71.19927978515625,6,7,0.0
2022-08-28 07:10:00+00:00,80.0,58.0,False,77.78181457519531,80.06158447265625,78.65869140625,71.03590393066406,71.30355072021484,6,7,0.0
2022-08-28 07:15:00+00:00,80.0,58.0,False,77.78181457519531,80.06158447265625,78.65869140625,71.20191192626953,71.30862426757812,6,7,0.0
2022-08-28 07:20:00+00:00,80.0,58.0,False,77.78181457519531,80.06158447265625,78.65869140625,71.01787567138672,71.26573944091797,6,7,0.0
2022-08-28 07:25:00+00:00,80.0,58.0,False,77.78181457519531,80.06158447265625,78.33705139160156,71.81790161132812,71.26831817626953,6,7,0.0
2022-08-28 07:30:00+00:00,80.0,58.0,False,77.78181457519531,80.06158447265625,78.03468322753906,71.57819366455078,70.98558807373047,6,7,0.0
2022-08-28 07:35:00+00:00,80.0,58.0,False,77.78181457519531,80.06158447265625,78.03468322753906,72.10139465332031,71.14009857177734,6,7,0.0
2022-08-28 07:40:00+00:00,80.0,58.0,False,77.78181457519531,80.06158447265625,78.03468322753906,72.15015411376953,71.1420669555664,6,7,0.0
2022-08-28 07:45:00+00:00,80.0,58.0,False,77.78181457519531,80.36004638671875,78.03468322753906,72.85800170898438,71.27606964111328,6,7,0.0
2022-08-28 07:50:00+00:00,80.0,58.0,False,77.78181457519531,80.36004638671875,78.03468322753906,72.85800170898438,71.22166442871094,6,7,0.0
2022-08-28 07:55:00+00:00,80.0,58.0,False,77.78181457519531,80.36004638671875,78.03468322753906,72.60592651367188,71.06394958496094,6,7,0.0
2022-08-28 08:00:00+00:00,80.0,58.0,False,77.78181457519531,80.36004638671875,77.7348861694336,72.75833892822266,70.96711730957031,6,8,0.0
2022-08-28 08:05:00+00:00,80.0,58.0,False,77.78181457519531,80.36004638671875,77.7348861694336,72.15670776367188,70.74071502685547,6,8,0.0
2022-08-28 08:10:00+00:00,80.0,58.0,False,77.78181457519531,80.36004638671875,77.7348861694336,72.32929992675781,70.77354431152344,6,8,0.0
2022-08-28 08:15:00+00:00,80.0,58.0,False,77.78181457519531,80.36004638671875,77.7348861694336,72.82011413574219,70.87308502197266,6,8,0.0
2022-08-28 08:20:00+00:00,80.0,58.0,False,77.78181457519531,80.36004638671875,77.7348861694336,73.2710952758789,70.9695053100586,6,8,0.0
2022-08-28 08:25:00+00:00,80.0,58.0,False,77.78181457519531,80.36004638671875,77.7348861694336,72.71644592285156,70.83003234863281,6,8,0.0
2022-08-28 08:30:00+00:00,80.0,58.0,False,77.78181457519531,80.36004638671875,77.7348861694336,73.36808013916016,70.94281005859375,6,8,0.0
2022-08-28 08:35:00+00:00,80.0,58.0,False,77.78181457519531,80.36004638671875,77.42880249023438,72.80326843261719,70.62130737304688,6,8,0.0
2022-08-28 08:40:00+00:00,80.0,58.0,False,77.78181457519531,80.36004638671875,77.42880249023438,72.44678497314453,70.6507339477539,6,8,0.0
2022-08-28 08:45:00+00:00,80.0,58.0,False,77.78181457519531,80.36004638671875,77.42880249023438,72.94158935546875,70.83851623535156,6,8,0.0
2022-08-28 08:50:00+00:00,80.0,58.0,False,77.78181457519531,80.36004638671875,77.42880249023438,73.17198181152344,70.79635620117188,6,8,0.0
2022-08-28 08:55:00+00:00,80.0,58.0,False,77.78181457519531,80.36004638671875,77.42880249023438,73.6146469116211,70.8192138671875,6,8,0.0
2022-08-28 09:00:00+00:00,80.0,58.0,False,77.78181457519531,80.36004638671875,77.12224578857422,73.6022720336914,70.62925720214844,6,9,0.0
2022-08-28 09:05:00+00:00,80.0,58.0,False,77.78181457519531,80.36004638671875,77.12224578857422,73.60472106933594,70.61137390136719,6,9,0.0
2022-08-28 09:10:00+00:00,80.0,58.0,False,77.78181457519531,80.36004638671875,77.12224578857422,73.77989196777344,70.65696716308594,6,9,0.0
2022-08-28 09:15:00+00:00,80.0,58.0,False,77.78181457519531,80.36004638671875,77.12224578857422,73.57865142822266,70.54106140136719,6,9,0.0
2022-08-28 09:20:00+00:00,80.0,58.0,False,77.78181457519531,80.36004638671875,77.12224578857422,73.95301055908203,70.54810333251953,6,9,0.0
2022-08-28 09:25:00+00:00,80.0,58.0,False,77.78181457519531,80.36004638671875,76.82086944580078,74.19573211669922,70.49607849121094,6,9,0.0
2022-08-28 09:30:00+00:00,80.0,58.0,False,77.78181457519531,80.36004638671875,76.51720428466797,74.90007781982422,70.49668884277344,6,9,0.0
2022-08-28 09:35:00+00:00,80.0,58.0,False,77.78181457519531,80.36004638671875,76.51720428466797,75.40074157714844,70.65229797363281,6,9,0.0
2022-08-28 09:40:00+00:00,80.0,58.0,False,77.78181457519531,80.36004638671875,76.51720428466797,75.97959899902344,70.7288818359375,6,9,0.0
2022-08-28 09:45:00+00:00,80.0,58.0,False,77.78181457519531,80.36004638671875,76.51720428466797,75.23399353027344,70.59337615966797,6,9,0.0
2022-08-28 09:50:00+00:00,80.0,58.0,False,77.78181457519531,80.36004638671875,76.51720428466797,75.23399353027344,70.53568267822266,6,9,0.0
2022-08-28 09:55:00+00:00,80.0,58.0,False,77.78181457519531,80.36004638671875,76.51720428466797,75.0716323852539,70.46227264404297,6,9,0.0
2022-08-28 10:00:00+00:00,80.0,58.0,False,77.78181457519531,80.36004638671875,76.21658325195312,75.225341796875,70.31602478027344,6,10,0.0
2022-08-28 10:05:00+00:00,80.0,58.0,False,77.78181457519531,80.36004638671875,76.21658325195312,75.225341796875,70.23370361328125,6,10,0.0
2022-08-28 10:10:00+00:00,80.0,58.0,False,78.07945251464844,80.36004638671875,76.21658325195312,75.63457489013672,70.24844360351562,6,10,0.0
2022-08-28 10:15:00+00:00,80.0,58.0,False,78.07945251464844,80.36004638671875,76.21658325195312,76.21233367919922,70.39797973632812,6,10,0.0
2022-08-28 10:20:00+00:00,72.4689483642578,58.0,False,78.07945251464844,80.36004638671875,76.21658325195312,76.66329956054688,70.46894836425781,6,10,0.0
2022-08-28 10:25:00+00:00,72.5828475952148,58.0,False,78.07945251464844,80.36004638671875,76.21658325195312,77.00599670410156,70.58284759521484,6,10,0.0
2022-08-28 10:30:00+00:00,72.5177383422852,58.0,False,78.07945251464844,80.36004638671875,75.91522979736328,77.1612548828125,70.51773834228516,6,10,0.0
2022-08-28 10:35:00+00:00,72.3330535888672,58.0,False,78.07945251464844,80.36004638671875,75.91522979736328,76.93250274658203,70.33305358886719,6,10,0.0
2022-08-28 10:40:00+00:00,72.1701812744141,58.0,False,78.07945251464844,80.36004638671875,75.6169662475586,76.95447540283203,70.17018127441406,6,10,0.0
2022-08-28 10:45:00+00:00,72.2359085083008,58.0,False,78.07945251464844,80.36004638671875,75.6169662475586,77.19029235839844,70.23590850830078,6,10,0.0
2022-08-28 10:50:00+00:00,72.112174987793,58.0,False,78.07945251464844,80.36004638671875,75.6169662475586,76.41657257080078,70.11217498779297,6,10,0.0
2022-08-28 10:55:00+00:00,72.4500000365078,58.0,False,78.07945251464844,80.36004638671875,75.6169662475586,76.07826232910156,70.05098724365234,6,10,0.0
2022-08-28 11:00:00+00:00,72.8000000417233,58.0,False,78.07945251464844,80.36004638671875,75.6169662475586,76.07826232910156,69.99613952636719,6,11,0.0
