time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-08-28 11:05:00+00:00,73.1000000461936,58.0,False,78.07945251464844,80.36004638671875,75.6169662475586,76.07826232910156,69.9455337524414,6,11,0.0
2022-08-28 11:10:00+00:00,73.450000051409,58.0,False,78.07945251464844,80.36004638671875,75.6169662475586,76.43621063232422,69.93123626708984,6,11,0.0
2022-08-28 11:15:00+00:00,73.8000000566244,58.0,False,78.07945251464844,80.36004638671875,75.6169662475586,75.9839859008789,69.85749053955078,6,11,0.0
2022-08-28 11:20:00+00:00,74.1000000610948,58.0,False,78.07945251464844,80.36004638671875,75.6169662475586,75.6852035522461,69.77928161621094,6,11,0.0
2022-08-28 11:25:00+00:00,74.4500000663102,58.0,False,78.07945251464844,80.36004638671875,75.6169662475586,74.5262680053711,69.53814697265625,6,11,0.0
2022-08-28 11:30:00+00:00,74.8000000715256,58.0,False,78.07945251464844,80.36004638671875,75.6169662475586,74.75143432617188,69.65367126464844,6,11,0.0
2022-08-28 11:35:00+00:00,75.1000000759959,58.0,False,77.77914428710938,80.36004638671875,75.6169662475586,74.59016418457031,69.67074584960938,6,11,0.0
2022-08-28 11:40:00+00:00,75.4500000812113,58.0,False,77.77914428710938,80.36004638671875,75.6169662475586,74.84283447265625,69.8369369506836,6,11,0.0
2022-08-28 11:45:00+00:00,75.8000000864267,58.0,False,77.77914428710938,80.36004638671875,75.91815185546875,75.28628540039062,70.0765151977539,6,11,0.0
2022-08-28 11:50:00+00:00,76.1000000908971,58.0,False,77.77914428710938,80.36004638671875,75.91815185546875,75.49915313720703,70.08609771728516,6,11,0.0
2022-08-28 11:55:00+00:00,76.4500000961125,58.0,False,77.77914428710938,80.36004638671875,75.91815185546875,75.82190704345703,70.10942077636719,6,11,0.0
2022-08-28 12:00:00+00:00,76.8000001013279,58.0,False,77.77914428710938,80.36004638671875,75.91815185546875,75.44718170166016,70.08154296875,6,12,0.0
2022-08-28 12:05:00+00:00,77.1000001057982,58.0,False,77.47601318359375,80.36004638671875,75.91815185546875,75.44718170166016,70.06074523925781,6,12,0.0
2022-08-28 12:10:00+00:00,77.4500001110137,58.0,False,77.47601318359375,80.36004638671875,75.91815185546875,75.44718170166016,70.0660400390625,6,12,0.0
2022-08-28 12:15:00+00:00,77.8000001162291,58.0,False,77.47601318359375,80.36004638671875,75.91815185546875,75.44587707519531,70.18357849121094,6,12,0.0
2022-08-28 12:20:00+00:00,78.1000001206994,58.0,False,77.47601318359375,80.36004638671875,75.91815185546875,75.04622650146484,70.10966491699219,6,12,0.0
2022-08-28 12:25:00+00:00,78.4500001259148,58.0,False,77.47601318359375,80.36004638671875,76.24498748779297,75.04622650146484,70.40153503417969,6,12,0.0
2022-08-28 12:30:00+00:00,78.8000001311302,58.0,False,77.47601318359375,80.36004638671875,76.24498748779297,74.77652740478516,70.47740936279297,6,12,0.0
2022-08-28 12:35:00+00:00,79.1000001356006,58.0,False,77.47601318359375,80.36004638671875,76.24498748779297,75.26653289794922,70.60551452636719,6,12,0.0
2022-08-28 12:40:00+00:00,79.450000140816,58.0,False,77.47601318359375,80.36004638671875,76.24498748779297,75.28189849853516,70.61434936523438,6,12,0.0
2022-08-28 12:45:00+00:00,79.8000001460314,58.0,False,77.47601318359375,80.36004638671875,76.55096435546875,75.54048156738281,70.80807495117188,6,12,0.0
2022-08-28 12:50:00+00:00,80.0,58.0,False,77.47601318359375,80.36004638671875,76.55096435546875,75.1577377319336,70.84918212890625,6,12,0.0
2022-08-28 12:55:00+00:00,80.0,58.0,False,77.47601318359375,80.36004638671875,76.87122344970703,74.94902801513672,70.98196411132812,6,12,0.0
2022-08-28 13:00:00+00:00,80.0,58.0,False,77.17891693115234,80.36004638671875,77.20332336425781,74.51409912109375,71.20532989501953,6,13,0.0
2022-08-28 13:05:00+00:00,80.0,58.0,False,77.17891693115234,80.0617904663086,77.20332336425781,74.0481185913086,71.17151641845703,6,13,0.0
2022-08-28 13:10:00+00:00,80.0,58.0,False,77.17891693115234,80.0617904663086,77.82582092285156,73.4718017578125,71.37467956542969,6,13,0.0
2022-08-28 13:15:00+00:00,80.0,58.0,False,77.17891693115234,80.0617904663086,77.82582092285156,73.4718017578125,71.48320770263672,6,13,0.0
2022-08-28 13:20:00+00:00,80.0,58.0,False,77.17891693115234,80.0617904663086,78.14971160888672,72.67697143554688,71.44105529785156,6,13,0.0
2022-08-28 13:25:00+00:00,80.0,58.0,False,77.17891693115234,80.0617904663086,78.45729064941406,71.43641662597656,71.54285430908203,6,13,0.0
2022-08-28 13:30:00+00:00,80.0,58.0,False,77.17891693115234,80.0617904663086,78.7975082397461,71.43641662597656,71.92225646972656,6,13,0.0
2022-08-28 13:35:00+00:00,80.0,58.0,False,77.17891693115234,80.0617904663086,79.4527359008789,70.02896881103516,71.99298858642578,6,13,0.0
2022-08-28 13:40:00+00:00,80.0,58.0,False,77.17891693115234,80.0617904663086,79.75712585449219,68.90499114990234,72.02934265136719,6,13,0.0
2022-08-28 13:45:00+00:00,80.0,58.0,False,77.17891693115234,80.0617904663086,79.75712585449219,68.58030700683594,72.0638198852539,6,13,0.0
2022-08-28 13:50:00+00:00,80.0,58.0,False,77.17891693115234,80.0617904663086,80.40117645263672,68.0243911743164,72.1938705444336,6,13,0.0
2022-08-28 13:55:00+00:00,80.0,58.0,False,77.17891693115234,80.0617904663086,80.40117645263672,67.3385238647461,72.1665267944336,6,13,0.0
2022-08-28 14:00:00+00:00,80.0,58.0,False,77.17891693115234,80.0617904663086,80.40117645263672,67.3385238647461,72.28526306152344,6,14,0.0
2022-08-28 14:05:00+00:00,80.0,58.0,False,77.17891693115234,80.0617904663086,81.03512573242188,67.15369415283203,72.53360748291016,6,14,0.0
2022-08-28 14:10:00+00:00,80.0,58.0,False,77.17891693115234,80.0617904663086,81.33399963378906,66.65164184570312,72.79793548583984,6,14,0.0
2022-08-28 14:15:00+00:00,80.0,58.0,False,77.17891693115234,80.0617904663086,81.67056274414062,66.29180908203125,73.17794799804688,6,14,0.0
2022-08-28 14:20:00+00:00,80.0,58.0,False,77.17891693115234,80.0617904663086,82.00115966796875,64.95578002929688,73.00337982177734,6,14,0.0
2022-08-28 14:25:00+00:00,80.0,58.0,False,77.17891693115234,80.0617904663086,82.00115966796875,64.61737060546875,72.83431243896484,6,14,0.0
2022-08-28 14:30:00+00:00,80.0,58.0,False,77.17891693115234,80.0617904663086,82.31861114501953,63.746192932128906,72.8999252319336,6,14,0.0
2022-08-28 14:35:00+00:00,80.0,58.0,False,77.17891693115234,80.0617904663086,82.9574966430664,63.6922607421875,73.28531646728516,6,14,0.0
2022-08-28 14:40:00+00:00,80.0,58.0,False,77.17891693115234,80.0617904663086,82.9574966430664,63.34609603881836,73.28084564208984,6,14,0.0
2022-08-28 14:45:00+00:00,80.0,58.0,False,77.17891693115234,80.0617904663086,83.31352233886719,62.1457633972168,73.3156509399414,6,14,0.0
2022-08-28 14:50:00+00:00,80.0,58.0,False,77.17891693115234,80.0617904663086,83.63863372802734,61.42397689819336,73.2417984008789,6,14,0.0
2022-08-28 14:55:00+00:00,80.0,58.0,False,77.17891693115234,80.0617904663086,83.96614074707031,60.89384078979492,73.34427642822266,6,14,0.0
2022-08-28 15:00:00+00:00,80.0,58.0,False,77.17891693115234,80.0617904663086,84.26596069335938,59.677547454833984,73.44395446777344,6,15,0.0
2022-08-28 15:05:00+00:00,80.0,58.0,False,77.17891693115234,80.0617904663086,84.57620239257812,59.29059600830078,73.36366271972656,6,15,0.0
2022-08-28 15:10:00+00:00,80.0,58.0,False,77.17891693115234,80.0617904663086,84.9053726196289,58.92259216308594,73.55294799804688,6,15,0.0
2022-08-28 15:15:00+00:00,80.0,58.0,False,77.17891693115234,80.0617904663086,84.9053726196289,58.32124710083008,73.522705078125,6,15,0.0
2022-08-28 15:20:00+00:00,80.0,58.0,False,77.17891693115234,80.0617904663086,85.5492935180664,56.820220947265625,73.33412170410156,6,15,0.0
2022-08-28 15:25:00+00:00,80.0,58.0,False,77.17891693115234,80.0617904663086,85.84954833984375,55.58090972900391,73.2453384399414,6,15,0.0
2022-08-28 15:30:00+00:00,80.0,58.0,False,77.17891693115234,80.0617904663086,86.14655303955078,54.560333251953125,73.21403503417969,6,15,0.0
2022-08-28 15:35:00+00:00,80.0,58.0,False,77.17891693115234,80.0617904663086,86.47405242919922,54.34301376342773,73.42557525634766,6,15,0.0
2022-08-28 15:40:00+00:00,80.0,58.0,False,77.17891693115234,79.76439666748047,86.47405242919922,53.93735504150391,73.11279296875,6,15,0.0
2022-08-28 15:45:00+00:00,80.0,58.0,False,77.17891693115234,79.76439666748047,86.47405242919922,53.5341796875,73.22518920898438,6,15,0.0
2022-08-28 15:50:00+00:00,80.0,58.0,False,77.17891693115234,79.76439666748047,87.15599060058594,51.90686798095703,73.28095245361328,6,15,0.0
2022-08-28 15:55:00+00:00,80.0,58.0,False,77.17891693115234,79.76439666748047,87.86212921142578,51.37322235107422,73.61946868896484,6,15,0.0
2022-08-28 16:00:00+00:00,80.0,58.0,False,77.17891693115234,79.76439666748047,88.55543518066406,49.85885620117188,73.68352508544922,6,16,0.0
2022-08-28 16:05:00+00:00,80.0,58.0,False,77.17891693115234,79.76439666748047,87.88469696044922,51.66777420043945,73.6522445678711,6,16,0.0
2022-08-28 16:10:00+00:00,80.0,58.0,False,77.17891693115234,79.76439666748047,87.88469696044922,50.954734802246094,73.60496520996094,6,16,0.0
2022-08-28 16:15:00+00:00,80.0,58.0,False,77.17891693115234,79.76439666748047,87.88469696044922,51.50455474853516,73.66046142578125,6,16,0.0
2022-08-28 16:20:00+00:00,80.0,58.0,False,77.17891693115234,79.76439666748047,88.57476043701172,49.93960952758789,73.78233337402344,6,16,0.0
2022-08-28 16:25:00+00:00,80.0,58.0,False,77.17891693115234,79.76439666748047,88.89805603027344,49.58124542236328,73.76502990722656,6,16,0.0
2022-08-28 16:30:00+00:00,80.0,58.0,False,77.17891693115234,79.76439666748047,89.19953155517578,48.92116165161133,73.69315338134766,6,16,0.0
2022-08-28 16:35:00+00:00,75.9381637573242,58.0,False,77.17891693115234,79.76439666748047,89.61119842529297,48.17876815795898,73.93816375732422,6,16,0.0
2022-08-28 16:40:00+00:00,76.0608673095703,58.0,False,77.17891693115234,79.76439666748047,89.61119842529297,48.48862838745117,74.06086730957031,6,16,0.0
2022-08-28 16:45:00+00:00,75.9493942260742,58.0,False,77.17891693115234,79.76439666748047,89.96444702148438,47.147560119628906,73.94939422607422,6,16,0.0
2022-08-28 16:50:00+00:00,75.8939056396484,58.0,False,77.17891693115234,79.76439666748047,90.28343200683594,46.72614288330078,73.89390563964844,6,16,0.0
2022-08-28 16:55:00+00:00,75.9156112670898,58.0,False,77.17891693115234,79.76439666748047,89.95954132080078,47.57497787475586,73.91561126708984,6,16,0.0
2022-08-28 17:00:00+00:00,76.0517654418945,58.0,False,77.17891693115234,79.76439666748047,90.41162109375,46.780181884765625,74.05176544189453,6,17,0.0
2022-08-28 17:05:00+00:00,76.0740966796875,58.0,False,77.17891693115234,79.76439666748047,90.41162109375,47.20891571044922,74.0740966796875,6,17,0.0
2022-08-28 17:10:00+00:00,76.398811340332,58.0,False,77.17891693115234,79.76439666748047,90.41162109375,47.15244674682617,74.39881134033203,6,17,0.0
2022-08-28 17:15:00+00:00,76.3369369506836,58.0,False,77.17891693115234,79.76439666748047,91.0405731201172,46.22635269165039,74.3369369506836,6,17,0.0
2022-08-28 17:20:00+00:00,76.4811172485352,58.0,False,77.17891693115234,79.76439666748047,91.81694793701172,45.06499862670898,74.48111724853516,6,17,0.0
2022-08-28 17:25:00+00:00,76.4797134399414,58.0,False,77.17891693115234,79.76439666748047,91.81694793701172,45.30417251586914,74.4797134399414,6,17,0.0
2022-08-28 17:30:00+00:00,76.8251724243164,58.0,False,77.17891693115234,79.76439666748047,91.81694793701172,45.76268005371094,74.8251724243164,6,17,0.0
2022-08-28 17:35:00+00:00,76.9169387817383,58.0,False,77.17891693115234,79.76439666748047,91.81694793701172,46.751708984375,74.91693878173828,6,17,0.0
2022-08-28 17:40:00+00:00,76.216682434082,58.0,False,77.17891693115234,79.76439666748047,92.15364074707033,43.76420593261719,74.21668243408203,6,17,0.0
2022-08-28 17:45:00+00:00,76.7950134277344,58.0,False,77.17891693115234,79.76439666748047,91.02486419677734,47.96117401123047,74.79501342773438,6,17,0.0
2022-08-28 17:50:00+00:00,77.0970993041992,58.0,False,77.17891693115234,79.76439666748047,91.4317626953125,47.18330764770508,75.09709930419922,6,17,0.0
2022-08-28 17:55:00+00:00,76.9720993041992,58.0,False,77.17891693115234,79.76439666748047,91.76184844970705,46.2671012878418,74.97209930419922,6,17,0.0
2022-08-28 18:00:00+00:00,76.635368347168,58.0,True,77.17891693115234,79.76439666748047,92.1310043334961,44.9849853515625,74.63536834716797,6,18,0.0
2022-08-28 18:05:00+00:00,76.8625411987305,58.0,True,76.87895202636719,79.14278411865234,92.1310043334961,45.85226821899414,74.86254119873047,6,18,100.0
2022-08-28 18:10:00+00:00,76.8773880004883,58.0,True,79.46577453613281,78.81328582763672,92.75669860839844,43.994022369384766,74.87738800048828,6,18,100.0
2022-08-28 18:15:00+00:00,76.8000001013279,58.0,True,80.68341827392578,79.73675537109375,93.08380889892578,42.23787307739258,74.56726837158203,6,18,100.0
2022-08-28 18:20:00+00:00,77.1000001057982,58.0,True,80.38459777832031,79.73675537109375,93.38951110839844,42.2481575012207,74.55811309814453,6,18,100.0
2022-08-28 18:25:00+00:00,77.4500001110137,58.0,False,78.38004302978516,80.40766143798828,93.38951110839844,42.59428787231445,74.62178039550781,6,18,0.0
2022-08-28 18:30:00+00:00,77.8000001162291,58.0,False,78.38004302978516,80.40766143798828,93.76111602783205,41.70256042480469,74.89964294433594,6,18,0.0
2022-08-28 18:35:00+00:00,78.1000001206994,58.0,False,78.38004302978516,80.40766143798828,93.67974853515624,41.066036224365234,74.27404022216797,6,18,0.0
2022-08-28 18:40:00+00:00,78.4500001259148,58.0,False,78.38004302978516,80.40766143798828,94.01686096191406,39.855655670166016,74.18999481201172,6,18,0.0
2022-08-28 18:45:00+00:00,78.8000001311302,58.0,False,78.38004302978516,80.40766143798828,94.76795196533205,39.716339111328125,74.74496459960938,6,18,0.0
2022-08-28 18:50:00+00:00,79.1000001356006,58.0,False,78.38004302978516,80.40766143798828,95.38770294189452,39.20883941650391,74.90802001953125,6,18,0.0
2022-08-28 18:55:00+00:00,79.450000140816,58.0,False,78.38004302978516,80.40766143798828,95.0240249633789,39.88286209106445,74.92616271972656,6,18,0.0
2022-08-28 19:00:00+00:00,79.8000001460314,58.0,False,78.38004302978516,80.40766143798828,94.40306091308594,40.335479736328125,74.5499496459961,6,19,0.0
2022-08-28 19:05:00+00:00,80.0,58.0,False,78.38004302978516,80.40766143798828,94.03561401367188,41.08494567871094,74.61534118652344,6,19,0.0
2022-08-28 19:10:00+00:00,80.0,58.0,False,78.38004302978516,80.40766143798828,94.35179138183594,41.08494567871094,74.93208312988281,6,19,0.0
2022-08-28 19:15:00+00:00,80.0,58.0,False,78.38004302978516,80.40766143798828,94.6985092163086,40.210731506347656,74.8503189086914,6,19,0.0
2022-08-28 19:20:00+00:00,80.0,58.0,False,78.38004302978516,80.40766143798828,94.6985092163086,40.60553359985352,75.0660171508789,6,19,0.0
2022-08-28 19:25:00+00:00,80.0,58.0,False,78.38004302978516,80.40766143798828,95.06019592285156,40.00199890136719,75.11869049072266,6,19,0.0
2022-08-28 19:30:00+00:00,80.0,58.0,False,78.38004302978516,80.40766143798828,94.35293579101562,40.9846305847168,74.77032470703125,6,19,0.0
2022-08-28 19:35:00+00:00,80.0,58.0,False,78.38004302978516,80.40766143798828,94.69637298583984,38.7035026550293,74.30943298339844,6,19,0.0
2022-08-28 19:40:00+00:00,80.0,58.0,False,78.38004302978516,80.40766143798828,95.02542877197266,38.23525238037109,74.25630187988281,6,19,0.0
2022-08-28 19:45:00+00:00,80.0,58.0,False,78.38004302978516,80.40766143798828,95.02542877197266,39.16059112548828,74.78367614746094,6,19,0.0
2022-08-28 19:50:00+00:00,80.0,58.0,False,78.38004302978516,80.40766143798828,94.6765365600586,38.96310424804688,74.33643341064453,6,19,0.0
2022-08-28 19:55:00+00:00,80.0,58.0,False,78.38004302978516,80.40766143798828,94.98828887939452,39.31187057495117,74.74163055419922,6,19,0.0
2022-08-28 20:00:00+00:00,80.0,58.0,False,78.38004302978516,80.40766143798828,94.59776306152344,39.43378448486328,74.18452453613281,6,20,0.0
2022-08-28 20:05:00+00:00,80.0,58.0,False,78.38004302978516,80.40766143798828,94.59776306152344,40.04816436767578,74.5479736328125,6,20,0.0
2022-08-28 20:10:00+00:00,80.0,58.0,False,78.38004302978516,80.40766143798828,94.59776306152344,38.85597229003906,74.34146881103516,6,20,0.0
2022-08-28 20:15:00+00:00,80.0,58.0,False,78.38004302978516,80.40766143798828,94.93055725097656,39.35687255859375,74.66390991210938,6,20,0.0
2022-08-28 20:20:00+00:00,80.0,58.0,False,78.38004302978516,80.40766143798828,94.93055725097656,39.35687255859375,74.7841796875,6,20,0.0
2022-08-28 20:25:00+00:00,80.0,58.0,False,78.38004302978516,80.40766143798828,95.27798461914062,38.862770080566406,74.78202819824219,6,20,0.0
2022-08-28 20:30:00+00:00,80.0,58.0,False,78.38004302978516,80.40766143798828,94.93626403808594,38.85628128051758,74.45853424072266,6,20,0.0
2022-08-28 20:35:00+00:00,80.0,58.0,False,78.38004302978516,80.40766143798828,94.93626403808594,38.870262145996094,74.38841247558594,6,20,0.0
2022-08-28 20:40:00+00:00,80.0,58.0,False,78.38004302978516,80.40766143798828,94.93626403808594,38.49594497680664,74.31605529785156,6,20,0.0
2022-08-28 20:45:00+00:00,80.0,58.0,False,78.38004302978516,80.40766143798828,94.61779022216795,39.00504302978516,74.21179962158203,6,20,0.0
2022-08-28 20:50:00+00:00,80.0,58.0,False,78.38004302978516,80.40766143798828,94.61779022216795,39.00504302978516,74.23871612548828,6,20,0.0
2022-08-28 20:55:00+00:00,80.0,58.0,False,78.38004302978516,80.40766143798828,94.9305419921875,38.18754959106445,73.92098999023438,6,20,0.0
2022-08-28 21:00:00+00:00,80.0,58.0,False,78.38004302978516,80.40766143798828,94.20416259765624,39.41691207885742,73.9871597290039,6,21,0.0
2022-08-28 21:05:00+00:00,80.0,58.0,False,78.38004302978516,80.40766143798828,94.20416259765624,38.70942687988281,73.8717269897461,6,21,0.0
2022-08-28 21:10:00+00:00,80.0,58.0,False,78.38004302978516,80.40766143798828,93.9033203125,40.23815536499024,74.1953353881836,6,21,0.0
2022-08-28 21:15:00+00:00,80.0,58.0,False,78.38004302978516,80.40766143798828,93.9033203125,39.81283950805664,73.86842346191406,6,21,0.0
2022-08-28 21:20:00+00:00,80.0,58.0,False,78.38004302978516,80.40766143798828,93.9033203125,38.94778060913086,73.75161743164062,6,21,0.0
2022-08-28 21:25:00+00:00,80.0,58.0,False,78.38004302978516,80.40766143798828,94.20975494384766,38.39417266845703,73.70671081542969,6,21,0.0
2022-08-28 21:30:00+00:00,80.0,58.0,False,78.38004302978516,80.40766143798828,94.52570343017578,38.17280578613281,73.76850128173828,6,21,0.0
2022-08-28 21:35:00+00:00,80.0,58.0,False,78.38004302978516,80.40766143798828,94.52570343017578,39.41241836547852,74.30793762207031,6,21,0.0
2022-08-28 21:40:00+00:00,80.0,58.0,False,78.38004302978516,80.40766143798828,94.52570343017578,39.63207244873047,74.3799819946289,6,21,0.0
2022-08-28 21:45:00+00:00,80.0,58.0,False,78.38004302978516,80.40766143798828,94.52570343017578,39.37085723876953,74.19658660888672,6,21,0.0
2022-08-28 21:50:00+00:00,80.0,58.0,False,78.38004302978516,80.40766143798828,93.79840850830078,41.16565704345703,74.26966857910156,6,21,0.0
2022-08-28 21:55:00+00:00,80.0,58.0,False,78.38004302978516,80.40766143798828,93.48800659179688,41.55301284790039,74.29841613769531,6,21,0.0
2022-08-28 22:00:00+00:00,80.0,58.0,False,78.38004302978516,80.40766143798828,93.48800659179688,42.04170608520508,74.44686126708984,6,22,0.0
2022-08-28 22:05:00+00:00,80.0,58.0,False,78.38004302978516,80.40766143798828,93.18164825439452,41.80968475341797,74.25162506103516,6,22,0.0
2022-08-28 22:10:00+00:00,80.0,58.0,False,78.38004302978516,80.40766143798828,93.18164825439452,41.44089126586914,74.178955078125,6,22,0.0
2022-08-28 22:15:00+00:00,80.0,58.0,False,78.38004302978516,80.40766143798828,93.18164825439452,41.13490676879883,73.80668640136719,6,22,0.0
2022-08-28 22:20:00+00:00,80.0,58.0,False,78.38004302978516,80.40766143798828,92.52854919433594,42.43042755126953,73.91156005859375,6,22,0.0
2022-08-28 22:25:00+00:00,80.0,58.0,False,78.38004302978516,80.40766143798828,92.52854919433594,42.13125228881836,73.83218383789062,6,22,0.0
2022-08-28 22:30:00+00:00,80.0,58.0,False,78.38004302978516,80.40766143798828,92.2266082763672,42.12948989868164,73.4776611328125,6,22,0.0
2022-08-28 22:35:00+00:00,80.0,58.0,False,78.38004302978516,80.40766143798828,91.92129516601562,42.30633163452149,73.47852325439453,6,22,0.0
2022-08-28 22:40:00+00:00,80.0,58.0,False,78.08280181884766,80.40766143798828,91.57817840576172,42.88449478149414,73.39157104492188,6,22,0.0
2022-08-28 22:45:00+00:00,80.0,58.0,False,78.08280181884766,80.40766143798828,91.57817840576172,43.226348876953125,73.49002075195312,6,22,0.0
2022-08-28 22:50:00+00:00,75.5338821411133,58.0,False,78.08280181884766,80.40766143798828,91.57817840576172,43.556861877441406,73.53388214111328,6,22,0.0
2022-08-28 22:55:00+00:00,75.3450012207031,58.0,False,78.08280181884766,80.40766143798828,91.27019500732422,43.284088134765625,73.34500122070312,6,22,0.0
2022-08-28 23:00:00+00:00,75.4365615844727,58.0,False,78.08280181884766,80.40766143798828,91.27019500732422,43.822364807128906,73.43656158447266,6,23,0.0
2022-08-28 23:05:00+00:00,75.3596267700195,58.0,False,78.08280181884766,80.40766143798828,90.96170043945312,43.9975814819336,73.35962677001953,6,23,0.0
2022-08-28 23:10:00+00:00,75.4237747192383,58.0,False,78.08280181884766,80.40766143798828,90.96170043945312,44.21981430053711,73.42377471923828,6,23,0.0
2022-08-28 23:15:00+00:00,75.2441558837891,58.0,False,78.08280181884766,80.40766143798828,90.61573028564452,44.7360725402832,73.24415588378906,6,23,0.0
2022-08-28 23:20:00+00:00,75.3125762939453,58.0,False,78.08280181884766,80.40766143798828,90.3124008178711,45.16475677490234,73.31257629394531,6,23,0.0
2022-08-28 23:25:00+00:00,75.6148071289063,58.0,False,78.08280181884766,80.40766143798828,89.98230743408203,46.97818374633789,73.61480712890625,6,23,0.0
2022-08-28 23:30:00+00:00,76.0544281005859,58.0,False,78.08280181884766,80.40766143798828,89.17382049560547,50.07865524291992,74.05442810058594,6,23,0.0
2022-08-28 23:35:00+00:00,75.8375473022461,58.0,False,78.08280181884766,80.40766143798828,88.44855499267578,51.40689468383789,73.8375473022461,6,23,0.0
2022-08-28 23:40:00+00:00,75.7433395385742,58.0,False,78.08280181884766,80.1092300415039,88.14783477783203,51.71869659423828,73.74333953857422,6,23,0.0
2022-08-28 23:45:00+00:00,75.5107040405273,58.0,False,78.08280181884766,80.1092300415039,87.83641052246094,51.37470245361328,73.51070404052734,6,23,0.0
2022-08-28 23:50:00+00:00,75.3161315917969,58.0,False,78.08280181884766,80.1092300415039,87.4748764038086,51.804874420166016,73.31613159179688,6,23,0.0
2022-08-28 23:55:00+00:00,75.2187118530273,58.0,False,78.08280181884766,80.1092300415039,87.4748764038086,51.78291702270508,73.21871185302734,6,23,0.0
2022-08-29 00:00:00+00:00,75.4656600952148,58.0,False,78.08280181884766,80.1092300415039,87.4748764038086,52.29641342163086,73.46566009521484,0,0,0.0
2022-08-29 00:05:00+00:00,75.512809753418,58.0,False,78.08280181884766,80.1092300415039,87.4748764038086,52.52061080932617,73.51280975341797,0,0,0.0
2022-08-29 00:10:00+00:00,75.5516510009766,58.0,False,78.08280181884766,80.1092300415039,87.4748764038086,53.09610366821289,73.55165100097656,0,0,0.0
2022-08-29 00:15:00+00:00,75.8000000864267,58.0,False,78.08280181884766,80.1092300415039,87.16870880126953,53.32196044921875,73.59709930419922,0,0,0.0
2022-08-29 00:20:00+00:00,76.1000000908971,58.0,False,78.08280181884766,80.1092300415039,86.84590911865234,53.783180236816406,73.37617492675781,0,0,0.0
2022-08-29 00:25:00+00:00,76.4500000961125,58.0,False,78.08280181884766,80.1092300415039,86.84590911865234,54.33204650878906,73.52559661865234,0,0,0.0
2022-08-29 00:30:00+00:00,76.8000001013279,58.0,False,78.08280181884766,80.1092300415039,86.84590911865234,54.31215286254883,73.53938293457031,0,0,0.0
2022-08-29 00:35:00+00:00,77.1000001057982,58.0,False,78.08280181884766,80.1092300415039,86.52640533447266,54.82096481323242,73.45507049560547,0,0,0.0
2022-08-29 00:40:00+00:00,77.4500001110137,58.0,False,78.08280181884766,80.1092300415039,86.52640533447266,54.66427612304688,73.61305236816406,0,0,0.0
2022-08-29 00:45:00+00:00,77.8000001162291,58.0,False,78.08280181884766,80.1092300415039,86.52640533447266,54.2525634765625,73.5374755859375,0,0,0.0
2022-08-29 00:50:00+00:00,78.1000001206994,58.0,False,78.08280181884766,80.1092300415039,86.52640533447266,54.26814651489258,73.4185562133789,0,0,0.0
2022-08-29 00:55:00+00:00,78.4500001259148,58.0,False,78.08280181884766,80.1092300415039,86.52640533447266,54.95226287841797,73.61454772949219,0,0,0.0
2022-08-29 01:00:00+00:00,78.8000001311302,58.0,False,78.08280181884766,80.1092300415039,86.22784423828125,55.85496139526367,73.59033966064453,0,1,0.0
2022-08-29 01:05:00+00:00,79.1000001356006,58.0,False,78.08280181884766,80.1092300415039,86.22784423828125,56.14864349365234,73.70565795898438,0,1,0.0
2022-08-29 01:10:00+00:00,79.450000140816,58.0,False,78.08280181884766,80.1092300415039,85.91236114501953,55.9332160949707,73.39664459228516,0,1,0.0
2022-08-29 01:15:00+00:00,79.8000001460314,58.0,False,78.08280181884766,80.1092300415039,85.91236114501953,57.294315338134766,73.63269805908203,0,1,0.0
2022-08-29 01:20:00+00:00,80.0,58.0,False,78.08280181884766,80.1092300415039,85.91236114501953,57.09966659545898,73.54792022705078,0,1,0.0
2022-08-29 01:25:00+00:00,80.0,58.0,False,78.08280181884766,80.1092300415039,85.60816192626953,57.84572982788086,73.75926971435547,0,1,0.0
2022-08-29 01:30:00+00:00,80.0,58.0,False,78.08280181884766,80.1092300415039,85.60816192626953,57.81555938720703,73.58003234863281,0,1,0.0
2022-08-29 01:35:00+00:00,80.0,58.0,False,78.08280181884766,80.1092300415039,85.3092041015625,57.81555938720703,73.46188354492188,0,1,0.0
2022-08-29 01:40:00+00:00,80.0,58.0,False,78.08280181884766,80.1092300415039,85.3092041015625,58.21477508544922,73.587646484375,0,1,0.0
2022-08-29 01:45:00+00:00,80.0,58.0,False,77.7857894897461,80.1092300415039,85.3092041015625,58.54439926147461,73.55439758300781,0,1,0.0
2022-08-29 01:50:00+00:00,80.0,58.0,False,77.7857894897461,80.1092300415039,85.3092041015625,58.51276397705078,73.5692367553711,0,1,0.0
2022-08-29 01:55:00+00:00,80.0,58.0,False,77.7857894897461,80.1092300415039,85.3092041015625,58.90988540649414,73.68199157714844,0,1,0.0
2022-08-29 02:00:00+00:00,80.0,58.0,False,77.7857894897461,80.1092300415039,85.3092041015625,58.88129425048828,73.60082244873047,0,2,0.0
2022-08-29 02:05:00+00:00,80.0,58.0,False,77.7857894897461,80.1092300415039,85.0060806274414,59.02775573730469,73.45320892333984,0,2,0.0
2022-08-29 02:10:00+00:00,80.0,58.0,False,77.7857894897461,80.1092300415039,84.69824981689453,59.53626251220703,73.4703598022461,0,2,0.0
2022-08-29 02:15:00+00:00,80.0,58.0,False,77.7857894897461,80.1092300415039,84.69824981689453,59.46343612670898,73.4464340209961,0,2,0.0
2022-08-29 02:20:00+00:00,80.0,58.0,False,77.7857894897461,80.1092300415039,84.69824981689453,59.44425964355469,73.44258880615234,0,2,0.0
2022-08-29 02:25:00+00:00,80.0,58.0,False,77.7857894897461,80.1092300415039,84.69824981689453,59.71576690673828,73.54739379882812,0,2,0.0
2022-08-29 02:30:00+00:00,80.0,58.0,False,77.7857894897461,80.1092300415039,84.69824981689453,60.284889221191406,73.69998931884766,0,2,0.0
2022-08-29 02:35:00+00:00,80.0,58.0,False,77.7857894897461,80.1092300415039,84.69824981689453,60.00385665893555,73.73371887207031,0,2,0.0
2022-08-29 02:40:00+00:00,80.0,58.0,False,78.08518981933594,80.1092300415039,84.69824981689453,60.03409576416016,73.62298583984375,0,2,0.0
2022-08-29 02:45:00+00:00,80.0,58.0,False,78.08518981933594,80.1092300415039,84.69824981689453,60.03409576416016,73.65047454833984,0,2,0.0
2022-08-29 02:50:00+00:00,80.0,58.0,False,78.08518981933594,80.1092300415039,84.69824981689453,59.2672004699707,73.56510162353516,0,2,0.0
2022-08-29 02:55:00+00:00,80.0,58.0,False,78.08518981933594,80.1092300415039,84.69824981689453,59.109188079833984,73.50472259521484,0,2,0.0
2022-08-29 03:00:00+00:00,80.0,58.0,False,78.08518981933594,80.1092300415039,85.0133056640625,58.74044418334961,73.52913665771484,0,3,0.0
2022-08-29 03:05:00+00:00,80.0,58.0,False,78.08518981933594,80.1092300415039,85.0133056640625,58.89005661010742,73.43573760986328,0,3,0.0
2022-08-29 03:10:00+00:00,80.0,58.0,False,78.08518981933594,80.1092300415039,84.71318054199219,59.03865051269531,73.34452819824219,0,3,0.0
2022-08-29 03:15:00+00:00,80.0,58.0,False,78.08518981933594,80.1092300415039,84.71318054199219,58.68181610107422,73.2628173828125,0,3,0.0
2022-08-29 03:20:00+00:00,80.0,58.0,False,78.08518981933594,80.1092300415039,84.71318054199219,58.68181610107422,73.2424545288086,0,3,0.0
2022-08-29 03:25:00+00:00,80.0,58.0,False,78.08518981933594,80.1092300415039,84.71318054199219,59.102725982666016,73.354736328125,0,3,0.0
2022-08-29 03:30:00+00:00,80.0,58.0,False,78.08518981933594,80.1092300415039,84.71318054199219,59.62638473510742,73.41184997558594,0,3,0.0
2022-08-29 03:35:00+00:00,80.0,58.0,False,78.08518981933594,80.1092300415039,84.05833435058594,61.02861785888672,73.31253814697266,0,3,0.0
2022-08-29 03:40:00+00:00,80.0,58.0,False,78.08518981933594,80.40638732910156,84.05833435058594,60.69799041748047,73.22262573242188,0,3,0.0
2022-08-29 03:45:00+00:00,80.0,58.0,False,78.08518981933594,80.40638732910156,83.75875091552734,61.036502838134766,73.04345703125,0,3,0.0
2022-08-29 03:50:00+00:00,80.0,58.0,False,78.08518981933594,80.40638732910156,83.75875091552734,61.21282958984375,73.0672836303711,0,3,0.0
2022-08-29 03:55:00+00:00,80.0,58.0,False,78.38236999511719,80.40638732910156,83.75875091552734,61.58134841918945,73.16751861572266,0,3,0.0
2022-08-29 04:00:00+00:00,80.0,58.0,False,78.38236999511719,80.40638732910156,83.44319915771484,62.08292388916016,73.11333465576172,0,4,0.0
2022-08-29 04:05:00+00:00,80.0,58.0,False,78.38236999511719,80.40638732910156,83.44319915771484,61.338966369628906,72.9954833984375,0,4,0.0
2022-08-29 04:10:00+00:00,80.0,58.0,False,78.38236999511719,80.40638732910156,83.44319915771484,61.64960479736328,73.1943359375,0,4,0.0
2022-08-29 04:15:00+00:00,80.0,58.0,False,78.38236999511719,80.40638732910156,83.44319915771484,61.40874862670898,73.14012908935547,0,4,0.0
2022-08-29 04:20:00+00:00,80.0,58.0,False,78.38236999511719,80.40638732910156,83.44319915771484,61.68130111694336,73.16607666015625,0,4,0.0
2022-08-29 04:25:00+00:00,80.0,58.0,False,78.38236999511719,80.40638732910156,83.44319915771484,61.8602180480957,73.14315032958984,0,4,0.0
2022-08-29 04:30:00+00:00,80.0,58.0,False,78.38236999511719,80.40638732910156,83.44319915771484,61.43056488037109,72.8842544555664,0,4,0.0
2022-08-29 04:35:00+00:00,80.0,58.0,False,78.38236999511719,80.40638732910156,83.44319915771484,61.76684188842773,72.8626708984375,0,4,0.0
2022-08-29 04:40:00+00:00,80.0,58.0,False,78.38236999511719,80.40638732910156,83.14026641845703,61.99306106567383,72.86619567871094,0,4,0.0
2022-08-29 04:45:00+00:00,80.0,58.0,False,78.38236999511719,80.40638732910156,83.14026641845703,61.86674880981445,72.81254577636719,0,4,0.0
2022-08-29 04:50:00+00:00,80.0,58.0,False,78.38236999511719,80.40638732910156,83.14026641845703,61.68365859985352,72.66693878173828,0,4,0.0
2022-08-29 04:55:00+00:00,80.0,58.0,False,78.38236999511719,80.40638732910156,82.83582305908203,62.74497222900391,72.76106262207031,0,4,0.0
2022-08-29 05:00:00+00:00,80.0,58.0,False,78.38236999511719,80.40638732910156,82.83582305908203,62.74497222900391,72.75465393066406,0,5,0.0
2022-08-29 05:05:00+00:00,74.8374633789063,58.0,False,78.38236999511719,80.40638732910156,82.83582305908203,63.39472961425781,72.83746337890625,0,5,0.0
2022-08-29 05:10:00+00:00,74.8926010131836,58.0,False,78.38236999511719,80.7052993774414,82.83582305908203,63.5848274230957,72.8926010131836,0,5,0.0
2022-08-29 05:15:00+00:00,74.8581848144531,58.0,False,78.38236999511719,80.7052993774414,82.83582305908203,63.60215759277344,72.85818481445312,0,5,0.0
2022-08-29 05:20:00+00:00,75.010498046875,58.0,False,78.38236999511719,80.7052993774414,82.83582305908203,63.99858856201172,73.010498046875,0,5,0.0
2022-08-29 05:25:00+00:00,74.8478546142578,58.0,False,78.38236999511719,80.7052993774414,82.83582305908203,63.534210205078125,72.84785461425781,0,5,0.0
2022-08-29 05:30:00+00:00,74.9216842651367,58.0,False,78.6849594116211,80.7052993774414,82.83582305908203,63.73467254638672,72.92168426513672,0,5,0.0
2022-08-29 05:35:00+00:00,74.8272323608398,58.0,False,78.6849594116211,80.7052993774414,82.53366088867188,64.1038818359375,72.82723236083984,0,5,0.0
2022-08-29 05:40:00+00:00,74.80322265625,58.0,False,78.6849594116211,80.7052993774414,82.22232818603516,64.45775604248047,72.80322265625,0,5,0.0
2022-08-29 05:45:00+00:00,74.8527297973633,58.0,False,78.6849594116211,80.7052993774414,82.22232818603516,64.96468353271484,72.85272979736328,0,5,0.0
2022-08-29 05:50:00+00:00,74.8479766845703,58.0,False,78.6849594116211,80.7052993774414,81.88225555419922,65.80474090576172,72.84797668457031,0,5,0.0
2022-08-29 05:55:00+00:00,74.7921981811523,58.0,False,78.6849594116211,80.7052993774414,81.88225555419922,66.14322662353516,72.79219818115234,0,5,0.0
2022-08-29 06:00:00+00:00,74.7616195678711,58.0,False,78.6849594116211,80.7052993774414,81.5824966430664,66.30010986328125,72.7616195678711,0,6,0.0
2022-08-29 06:05:00+00:00,74.7671661376953,58.0,False,78.6849594116211,80.7052993774414,81.5824966430664,66.34459686279297,72.76716613769531,0,6,0.0
2022-08-29 06:10:00+00:00,74.7055969238281,58.0,False,78.6849594116211,80.7052993774414,81.5824966430664,66.69046783447266,72.70559692382812,0,6,0.0
2022-08-29 06:15:00+00:00,74.8000000715256,58.0,False,78.6849594116211,80.7052993774414,81.27267456054688,66.69046783447266,72.58963775634766,0,6,0.0
2022-08-29 06:20:00+00:00,75.1000000759959,58.0,False,78.6849594116211,80.7052993774414,81.27267456054688,66.69046783447266,72.6035385131836,0,6,0.0
2022-08-29 06:25:00+00:00,75.4500000812113,58.0,False,78.6849594116211,80.7052993774414,81.27267456054688,66.49602508544922,72.62625122070312,0,6,0.0
2022-08-29 06:30:00+00:00,75.8000000864267,58.0,False,78.6849594116211,80.7052993774414,81.27267456054688,66.68302154541016,72.770263671875,0,6,0.0
2022-08-29 06:35:00+00:00,76.1000000908971,58.0,False,78.6849594116211,80.7052993774414,81.27267456054688,66.32746887207031,72.73477935791016,0,6,0.0
2022-08-29 06:40:00+00:00,76.4500000961125,58.0,False,78.6849594116211,80.7052993774414,81.27267456054688,66.48040008544922,72.79225158691406,0,6,0.0
2022-08-29 06:45:00+00:00,76.8000001013279,58.0,False,78.6849594116211,81.00297546386719,81.27267456054688,66.68153381347656,72.87699127197266,0,6,0.0
2022-08-29 06:50:00+00:00,77.1000001057982,58.0,False,78.6849594116211,81.00297546386719,81.27267456054688,66.21826934814453,72.72175598144531,0,6,0.0
2022-08-29 06:55:00+00:00,77.4500001110137,58.0,False,78.6849594116211,81.00297546386719,81.27267456054688,65.90975189208984,72.66826629638672,0,6,0.0
2022-08-29 07:00:00+00:00,77.8000001162291,58.0,False,78.6849594116211,81.00297546386719,81.27267456054688,66.23860168457031,72.76068115234375,0,7,0.0
2022-08-29 07:05:00+00:00,78.1000001206994,58.0,False,78.6849594116211,81.00297546386719,81.57096862792969,65.70709228515625,72.62861633300781,0,7,0.0
2022-08-29 07:10:00+00:00,78.4500001259148,58.0,False,78.6849594116211,81.00297546386719,81.57096862792969,66.43903350830078,72.84005737304688,0,7,0.0
2022-08-29 07:15:00+00:00,78.8000001311302,58.0,False,78.6849594116211,81.00297546386719,81.57096862792969,66.36421203613281,72.79798126220703,0,7,0.0
2022-08-29 07:20:00+00:00,79.1000001356006,58.0,False,78.6849594116211,81.00297546386719,81.57096862792969,66.36421203613281,72.81782531738281,0,7,0.0
2022-08-29 07:25:00+00:00,79.450000140816,58.0,False,78.6849594116211,81.00297546386719,81.57096862792969,67.06005096435547,72.93190002441406,0,7,0.0
2022-08-29 07:30:00+00:00,79.8000001460314,58.0,False,78.6849594116211,81.00297546386719,81.57096862792969,67.28125,72.91949462890625,0,7,0.0
2022-08-29 07:35:00+00:00,80.0,58.0,False,78.6849594116211,81.00297546386719,81.57096862792969,66.88737487792969,72.7772216796875,0,7,0.0
2022-08-29 07:40:00+00:00,80.0,58.0,False,78.6849594116211,81.00297546386719,81.57096862792969,66.50492858886719,72.75105285644531,0,7,0.0
2022-08-29 07:45:00+00:00,80.0,58.0,False,78.6849594116211,81.00297546386719,81.57096862792969,66.02106475830078,72.51680755615234,0,7,0.0
2022-08-29 07:50:00+00:00,80.0,58.0,False,78.6849594116211,81.00297546386719,81.57096862792969,66.24674987792969,72.5439453125,0,7,0.0
2022-08-29 07:55:00+00:00,80.0,58.0,False,78.6849594116211,81.00297546386719,81.27265167236328,66.72537994384766,72.64881134033203,0,7,0.0
2022-08-29 08:00:00+00:00,80.0,58.0,False,78.6849594116211,81.00297546386719,81.27265167236328,66.2739486694336,72.5548095703125,0,8,0.0
2022-08-29 08:05:00+00:00,80.0,58.0,False,78.6849594116211,81.00297546386719,81.27265167236328,65.74026489257812,72.54048919677734,0,8,0.0
2022-08-29 08:10:00+00:00,80.0,58.0,False,78.6849594116211,81.00297546386719,81.27265167236328,66.44097137451172,72.42122650146484,0,8,0.0
2022-08-29 08:15:00+00:00,80.0,58.0,False,78.6849594116211,81.00297546386719,81.27265167236328,66.44097137451172,72.38604736328125,0,8,0.0
2022-08-29 08:20:00+00:00,80.0,58.0,False,78.6849594116211,81.00297546386719,81.27265167236328,66.09459686279297,72.29293823242188,0,8,0.0
2022-08-29 08:25:00+00:00,80.0,58.0,False,78.6849594116211,81.00297546386719,81.27265167236328,66.64691925048828,72.42510986328125,0,8,0.0
2022-08-29 08:30:00+00:00,80.0,58.0,False,78.6849594116211,81.00297546386719,80.9637680053711,67.43620300292969,72.53367614746094,0,8,0.0
2022-08-29 08:35:00+00:00,80.0,58.0,False,78.6849594116211,81.00297546386719,80.66532897949219,67.85162353515625,72.38094329833984,0,8,0.0
2022-08-29 08:40:00+00:00,80.0,58.0,False,78.6849594116211,81.00297546386719,80.66532897949219,68.09127807617188,72.41436004638672,0,8,0.0
2022-08-29 08:45:00+00:00,80.0,58.0,False,78.6849594116211,81.00297546386719,80.66532897949219,67.92153930664062,72.32020568847656,0,8,0.0
2022-08-29 08:50:00+00:00,80.0,58.0,False,78.6849594116211,81.00297546386719,80.66532897949219,68.46871948242188,72.38124084472656,0,8,0.0
2022-08-29 08:55:00+00:00,80.0,58.0,False,78.6849594116211,81.00297546386719,80.34100341796875,68.8853988647461,72.33145141601562,0,8,0.0
2022-08-29 09:00:00+00:00,80.0,58.0,False,78.6849594116211,81.00297546386719,80.34100341796875,69.38655853271484,72.33922576904297,0,9,0.0
2022-08-29 09:05:00+00:00,80.0,58.0,False,78.6849594116211,81.00297546386719,80.34100341796875,68.68633270263672,72.05310821533203,0,9,0.0
2022-08-29 09:10:00+00:00,80.0,58.0,False,78.6849594116211,81.00297546386719,80.34100341796875,68.29592895507812,71.97093963623047,0,9,0.0
2022-08-29 09:15:00+00:00,80.0,58.0,False,78.6849594116211,81.00297546386719,80.04251098632812,68.41801452636719,72.0054931640625,0,9,0.0
2022-08-29 09:20:00+00:00,80.0,58.0,False,78.6849594116211,81.00297546386719,80.04251098632812,68.8623275756836,72.15213012695312,0,9,0.0
2022-08-29 09:25:00+00:00,80.0,58.0,False,78.6849594116211,81.00297546386719,80.04251098632812,69.66124725341797,72.37616729736328,0,9,0.0
2022-08-29 09:30:00+00:00,80.0,58.0,False,78.6849594116211,81.00297546386719,80.04251098632812,68.84990692138672,72.116455078125,0,9,0.0
2022-08-29 09:35:00+00:00,80.0,58.0,False,78.6849594116211,81.00297546386719,80.04251098632812,69.23505401611328,72.2484359741211,0,9,0.0
2022-08-29 09:40:00+00:00,80.0,58.0,False,78.6849594116211,81.00297546386719,80.04251098632812,69.38442993164062,72.22944641113281,0,9,0.0
2022-08-29 09:45:00+00:00,80.0,58.0,False,78.6849594116211,81.00297546386719,80.04251098632812,69.23339080810547,72.19225311279297,0,9,0.0
2022-08-29 09:50:00+00:00,80.0,58.0,False,78.6849594116211,81.00297546386719,80.04251098632812,69.44463348388672,72.20455169677734,0,9,0.0
2022-08-29 09:55:00+00:00,80.0,58.0,False,78.6849594116211,81.00297546386719,79.73062896728516,69.72463989257812,72.03919982910156,0,9,0.0
2022-08-29 10:00:00+00:00,80.0,58.0,False,78.6849594116211,81.00297546386719,79.73062896728516,69.72463989257812,72.02135467529297,0,10,0.0
2022-08-29 10:05:00+00:00,80.0,58.0,False,78.6849594116211,81.00297546386719,79.73062896728516,69.69721221923828,72.0746078491211,0,10,0.0
2022-08-29 10:10:00+00:00,80.0,58.0,False,78.6849594116211,81.00297546386719,79.73062896728516,69.69721221923828,71.98556518554688,0,10,0.0
2022-08-29 10:15:00+00:00,80.0,58.0,False,78.6849594116211,81.00297546386719,79.73062896728516,70.03797149658203,72.03860473632812,0,10,0.0
2022-08-29 10:20:00+00:00,80.0,58.0,False,78.6849594116211,81.00297546386719,79.73062896728516,70.3604736328125,72.10545349121094,0,10,0.0
2022-08-29 10:25:00+00:00,80.0,58.0,False,78.6849594116211,81.00297546386719,79.73062896728516,70.67575073242188,72.1207275390625,0,10,0.0
2022-08-29 10:30:00+00:00,80.0,58.0,False,78.6849594116211,81.00297546386719,79.73062896728516,70.7572021484375,72.1341552734375,0,10,0.0
2022-08-29 10:35:00+00:00,80.0,58.0,False,78.6849594116211,81.00297546386719,79.43236541748047,71.3892822265625,72.21240997314453,0,10,0.0
2022-08-29 10:40:00+00:00,80.0,58.0,False,78.6849594116211,81.00297546386719,79.43236541748047,71.1661605834961,72.10227966308594,0,10,0.0
2022-08-29 10:45:00+00:00,80.0,58.0,False,78.6849594116211,81.00297546386719,79.43236541748047,70.9793701171875,72.10504150390625,0,10,0.0
2022-08-29 10:50:00+00:00,80.0,58.0,False,78.6849594116211,81.00297546386719,79.43236541748047,71.2990951538086,72.0159912109375,0,10,0.0
2022-08-29 10:55:00+00:00,80.0,58.0,False,78.6849594116211,81.00297546386719,79.11917114257812,71.30982208251953,71.95942687988281,0,10,0.0
2022-08-29 11:00:00+00:00,80.0,58.0,False,78.6849594116211,81.00297546386719,79.11917114257812,71.52275085449219,71.9636001586914,0,11,0.0
2022-08-29 11:05:00+00:00,80.0,58.0,False,78.6849594116211,81.00297546386719,79.11917114257812,71.36652374267578,71.90087127685547,0,11,0.0
2022-08-29 11:10:00+00:00,80.0,58.0,False,78.6849594116211,81.00297546386719,79.11917114257812,71.21218872070312,71.84153747558594,0,11,0.0
2022-08-29 11:15:00+00:00,80.0,58.0,False,78.6849594116211,81.00297546386719,79.11917114257812,71.55701446533203,71.93851470947266,0,11,0.0
2022-08-29 11:20:00+00:00,73.8557739257813,58.0,False,78.6849594116211,81.00297546386719,79.11917114257812,71.47307586669922,71.85577392578125,0,11,0.0
2022-08-29 11:25:00+00:00,73.7868347167969,58.0,False,78.6849594116211,81.00297546386719,78.81521606445312,71.67449188232422,71.78683471679688,0,11,0.0
2022-08-29 11:30:00+00:00,73.8002700805664,58.0,False,78.6849594116211,81.00297546386719,78.81521606445312,71.8304672241211,71.8002700805664,0,11,0.0
2022-08-29 11:35:00+00:00,73.8791580200195,58.0,False,78.6849594116211,81.00297546386719,78.81521606445312,71.87886810302734,71.87915802001953,0,11,0.0
2022-08-29 11:40:00+00:00,73.8903579711914,58.0,False,78.38788604736328,81.00297546386719,78.81521606445312,72.03401947021484,71.8903579711914,0,11,0.0
2022-08-29 11:45:00+00:00,73.7424240112305,58.0,False,78.38788604736328,81.00297546386719,78.81521606445312,71.63762664794922,71.74242401123047,0,11,0.0
2022-08-29 11:50:00+00:00,73.8166580200195,58.0,False,78.38788604736328,81.00297546386719,78.81521606445312,71.80074310302734,71.81665802001953,0,11,0.0
2022-08-29 11:55:00+00:00,73.7439193725586,58.0,False,78.38788604736328,81.00297546386719,78.81521606445312,71.97322082519531,71.7439193725586,0,11,0.0
2022-08-29 12:00:00+00:00,73.8677825927734,58.0,False,78.38788604736328,81.00297546386719,78.81521606445312,71.84229278564453,71.86778259277344,0,12,0.0
2022-08-29 12:05:00+00:00,73.9491424560547,58.0,False,78.38788604736328,81.00297546386719,78.81521606445312,71.84229278564453,71.94914245605469,0,12,0.0
2022-08-29 12:10:00+00:00,73.9327697753906,58.0,False,78.38788604736328,81.00297546386719,78.81521606445312,71.56355285644531,71.93276977539062,0,12,0.0
2022-08-29 12:15:00+00:00,73.9116439819336,58.0,False,78.38788604736328,81.00297546386719,78.81521606445312,71.33529663085938,71.9116439819336,0,12,0.0
2022-08-29 12:20:00+00:00,74.1665420532227,58.0,False,78.38788604736328,81.00297546386719,79.15259552001953,71.338134765625,72.16654205322266,0,12,0.0
2022-08-29 12:25:00+00:00,74.4500000663102,58.0,False,78.38788604736328,81.00297546386719,79.46177673339844,70.77405548095703,72.17533874511719,0,12,0.0
2022-08-29 12:30:00+00:00,74.8000000715256,58.0,False,78.08959197998047,81.00297546386719,79.46177673339844,70.6156234741211,72.32664489746094,0,12,0.0
2022-08-29 12:35:00+00:00,75.1000000759959,58.0,False,78.08959197998047,81.00297546386719,79.81820678710938,70.17383575439453,72.48518371582031,0,12,0.0
2022-08-29 12:40:00+00:00,75.4500000812113,58.0,False,78.08959197998047,81.00297546386719,80.12959289550781,69.61565399169922,72.6220703125,0,12,0.0
2022-08-29 12:45:00+00:00,75.8000000864267,58.0,False,78.08959197998047,81.00297546386719,80.46807861328125,69.45308685302734,72.73973083496094,0,12,0.0
2022-08-29 12:50:00+00:00,76.1000000908971,58.0,False,78.08959197998047,81.00297546386719,80.46807861328125,68.89756774902344,72.72059631347656,0,12,0.0
2022-08-29 12:55:00+00:00,76.4500000961125,58.0,False,78.08959197998047,81.00297546386719,80.77101135253906,68.25840759277344,72.82911682128906,0,12,0.0
2022-08-29 13:00:00+00:00,76.8000001013279,58.0,False,78.08959197998047,81.00297546386719,80.77101135253906,68.09844970703125,72.82536315917969,0,13,0.0
2022-08-29 13:05:00+00:00,77.1000001057982,58.0,False,78.08959197998047,80.70354461669922,81.06804656982422,67.71868896484375,72.74061584472656,0,13,0.0
2022-08-29 13:10:00+00:00,77.4500001110137,58.0,False,78.08959197998047,80.70354461669922,81.38890075683594,67.5217056274414,73.0694351196289,0,13,0.0
2022-08-29 13:15:00+00:00,77.8000001162291,58.0,False,78.08959197998047,80.70354461669922,81.38890075683594,66.84442138671875,72.9676742553711,0,13,0.0
2022-08-29 13:20:00+00:00,78.1000001206994,58.0,False,78.08959197998047,80.70354461669922,82.0262451171875,66.56770324707031,73.2513198852539,0,13,0.0
2022-08-29 13:25:00+00:00,78.4500001259148,58.0,False,78.08959197998047,80.70354461669922,82.3977279663086,66.38800048828125,73.4791488647461,0,13,0.0
2022-08-29 13:30:00+00:00,78.8000001311302,58.0,False,78.08959197998047,80.70354461669922,82.3977279663086,65.90984344482422,73.53780364990234,0,13,0.0
2022-08-29 13:35:00+00:00,79.1000001356006,58.0,False,78.08959197998047,80.70354461669922,82.76171875,65.53655242919922,73.66263580322266,0,13,0.0
2022-08-29 13:40:00+00:00,79.450000140816,58.0,False,78.08959197998047,80.70354461669922,83.05956268310547,65.1276626586914,73.76126098632812,0,13,0.0
2022-08-29 13:45:00+00:00,79.8000001460314,58.0,False,77.7919921875,80.70354461669922,83.05956268310547,64.7002944946289,73.6775131225586,0,13,0.0
2022-08-29 13:50:00+00:00,80.0,58.0,False,77.7919921875,80.70354461669922,83.05956268310547,64.52072143554688,73.7963638305664,0,13,0.0
2022-08-29 13:55:00+00:00,80.0,58.0,False,77.7919921875,80.70354461669922,83.41020202636719,64.33642578125,73.979736328125,0,13,0.0
2022-08-29 14:00:00+00:00,80.0,58.0,False,77.7919921875,80.70354461669922,83.41020202636719,64.45333099365234,74.06488800048828,0,14,0.0
2022-08-29 14:05:00+00:00,80.0,58.0,False,77.7919921875,80.70354461669922,84.0796127319336,63.289154052734375,74.20525360107422,0,14,0.0
2022-08-29 14:10:00+00:00,80.0,58.0,False,77.7919921875,80.70354461669922,84.0796127319336,62.62005615234375,74.02208709716797,0,14,0.0
2022-08-29 14:15:00+00:00,80.0,58.0,False,77.7919921875,80.70354461669922,84.38170623779297,62.20585632324219,74.23101043701172,0,14,0.0
2022-08-29 14:20:00+00:00,80.0,58.0,False,77.7919921875,80.70354461669922,84.38170623779297,61.737754821777344,74.12117004394531,0,14,0.0
2022-08-29 14:25:00+00:00,80.0,58.0,False,77.7919921875,80.70354461669922,84.38170623779297,61.51313781738281,74.08430480957031,0,14,0.0
2022-08-29 14:30:00+00:00,80.0,58.0,False,77.7919921875,80.70354461669922,84.68637084960938,61.67639923095703,74.12528991699219,0,14,0.0
2022-08-29 14:35:00+00:00,80.0,58.0,False,77.7919921875,80.70354461669922,84.68637084960938,61.91791915893555,74.09547424316406,0,14,0.0
2022-08-29 14:40:00+00:00,80.0,58.0,False,77.7919921875,80.70354461669922,84.3490219116211,62.56216812133789,73.92030334472656,0,14,0.0
