time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-08-29 14:45:00+00:00,80.0,58.0,False,77.7919921875,80.40645599365234,84.3490219116211,61.90795516967773,74.00859832763672,0,14,0.0
2022-08-29 14:50:00+00:00,80.0,58.0,False,77.7919921875,80.40645599365234,84.3490219116211,61.25141143798828,74.01219940185547,0,14,0.0
2022-08-29 14:55:00+00:00,80.0,58.0,False,77.7919921875,80.40645599365234,84.99874114990234,58.81990814208984,73.64881896972656,0,14,0.0
2022-08-29 15:00:00+00:00,80.0,58.0,False,77.7919921875,80.40645599365234,85.3066177368164,58.05772018432617,73.82255554199219,0,15,0.0
2022-08-29 15:05:00+00:00,80.0,58.0,False,77.7919921875,80.40645599365234,85.61345672607422,57.65351104736328,73.71807098388672,0,15,0.0
2022-08-29 15:10:00+00:00,80.0,58.0,False,77.7919921875,80.40645599365234,85.61345672607422,55.796871185302734,73.36457061767578,0,15,0.0
2022-08-29 15:15:00+00:00,80.0,58.0,False,77.7919921875,80.40645599365234,86.2557601928711,55.796871185302734,73.62097930908203,0,15,0.0
2022-08-29 15:20:00+00:00,80.0,58.0,False,77.7919921875,80.40645599365234,86.55804443359375,54.00835037231445,73.56608581542969,0,15,0.0
2022-08-29 15:25:00+00:00,80.0,58.0,False,77.7919921875,80.40645599365234,86.89994049072266,54.7220458984375,73.72775268554688,0,15,0.0
2022-08-29 15:30:00+00:00,80.0,58.0,False,77.7919921875,80.40645599365234,86.56721496582031,55.034271240234375,73.48843383789062,0,15,0.0
2022-08-29 15:35:00+00:00,80.0,58.0,False,77.7919921875,80.40645599365234,86.56721496582031,54.62802505493164,73.63851928710938,0,15,0.0
2022-08-29 15:40:00+00:00,80.0,58.0,False,77.7919921875,80.40645599365234,86.56721496582031,54.26676940917969,73.51889038085938,0,15,0.0
2022-08-29 15:45:00+00:00,80.0,58.0,False,77.7919921875,80.40645599365234,86.56721496582031,54.117923736572266,73.5090103149414,0,15,0.0
2022-08-29 15:50:00+00:00,80.0,58.0,False,77.49435424804688,80.40645599365234,86.89512634277344,53.26094055175781,73.60769653320312,0,15,0.0
2022-08-29 15:55:00+00:00,80.0,58.0,False,77.49435424804688,80.40645599365234,87.58916473388672,51.60769271850586,73.49636840820312,0,15,0.0
2022-08-29 16:00:00+00:00,80.0,58.0,False,77.49435424804688,80.40645599365234,87.58916473388672,52.20568084716797,73.57865142822266,0,16,0.0
2022-08-29 16:05:00+00:00,80.0,58.0,False,77.49435424804688,80.40645599365234,87.58916473388672,51.4814453125,73.42869567871094,0,16,0.0
2022-08-29 16:10:00+00:00,80.0,58.0,False,77.49435424804688,80.40645599365234,87.58916473388672,51.26322555541992,73.39407348632812,0,16,0.0
2022-08-29 16:15:00+00:00,80.0,58.0,False,77.49435424804688,80.40645599365234,87.58916473388672,52.3074836730957,73.67525482177734,0,16,0.0
2022-08-29 16:20:00+00:00,80.0,58.0,False,77.49435424804688,80.40645599365234,87.90050506591797,51.6758918762207,73.84444427490234,0,16,0.0
2022-08-29 16:25:00+00:00,80.0,58.0,False,77.49435424804688,80.40645599365234,87.90050506591797,52.27799606323242,73.78028869628906,0,16,0.0
2022-08-29 16:30:00+00:00,80.0,58.0,False,77.49435424804688,80.40645599365234,87.90050506591797,52.13849639892578,73.65713500976562,0,16,0.0
2022-08-29 16:35:00+00:00,80.0,58.0,False,77.49435424804688,80.40645599365234,87.59615325927734,51.27030563354492,73.13693237304688,0,16,0.0
2022-08-29 16:40:00+00:00,80.0,58.0,False,77.49435424804688,80.40645599365234,87.59615325927734,51.63189315795898,73.42755126953125,0,16,0.0
2022-08-29 16:45:00+00:00,80.0,58.0,False,77.49435424804688,80.40645599365234,87.59615325927734,51.20258712768555,73.2603759765625,0,16,0.0
2022-08-29 16:50:00+00:00,80.0,58.0,False,77.49435424804688,80.40645599365234,87.59615325927734,47.9094352722168,72.28489685058594,0,16,0.0
2022-08-29 16:55:00+00:00,80.0,58.0,False,77.49435424804688,80.40645599365234,87.96238708496094,48.91128158569336,72.84529113769531,0,16,0.0
2022-08-29 17:00:00+00:00,80.0,58.0,False,77.49435424804688,80.40645599365234,87.96238708496094,52.24802017211914,74.00123596191406,0,17,0.0
2022-08-29 17:05:00+00:00,80.0,58.0,False,77.49435424804688,80.40645599365234,88.32534790039062,51.007850646972656,73.92066955566406,0,17,0.0
2022-08-29 17:10:00+00:00,80.0,58.0,False,77.49435424804688,80.40645599365234,88.97972869873047,50.5792121887207,74.22998809814453,0,17,0.0
2022-08-29 17:15:00+00:00,80.0,58.0,False,77.49435424804688,80.40645599365234,88.97972869873047,49.25919723510742,73.94661712646484,0,17,0.0
2022-08-29 17:20:00+00:00,80.0,58.0,False,77.49435424804688,80.40645599365234,88.97972869873047,47.54553985595703,73.33126831054688,0,17,0.0
2022-08-29 17:25:00+00:00,80.0,58.0,False,77.49435424804688,80.40645599365234,89.60704040527344,48.28818130493164,73.90027618408203,0,17,0.0
2022-08-29 17:30:00+00:00,80.0,58.0,False,77.49435424804688,80.40645599365234,89.30658721923828,48.46595764160156,73.81192016601562,0,17,0.0
2022-08-29 17:35:00+00:00,75.7603149414063,58.0,False,77.49435424804688,80.40645599365234,89.65662384033203,47.62549209594727,73.76031494140625,0,17,0.0
2022-08-29 17:40:00+00:00,75.9982299804688,58.0,False,77.49435424804688,80.10826110839844,90.42203521728516,46.51222229003906,73.99822998046875,0,17,0.0
2022-08-29 17:45:00+00:00,75.9191818237305,58.0,False,77.49435424804688,80.10826110839844,90.42203521728516,46.7285385131836,73.91918182373047,0,17,0.0
2022-08-29 17:50:00+00:00,75.8286819458008,58.0,False,77.49435424804688,80.10826110839844,90.42203521728516,46.72721481323242,73.82868194580078,0,17,0.0
2022-08-29 17:55:00+00:00,75.5898208618164,58.0,False,77.49435424804688,80.10826110839844,91.47823333740234,43.43223190307617,73.5898208618164,0,17,0.0
2022-08-29 18:00:00+00:00,75.8619842529297,58.0,False,77.49435424804688,80.10826110839844,91.7753448486328,43.25380706787109,73.86198425292969,0,18,0.0
2022-08-29 18:05:00+00:00,76.1668548583984,58.0,False,77.49435424804688,80.10826110839844,91.46305847167967,44.41582107543945,74.16685485839844,0,18,0.0
2022-08-29 18:10:00+00:00,76.0729675292969,58.0,False,77.49435424804688,80.10826110839844,92.52054595947266,42.1691780090332,74.07296752929688,0,18,0.0
2022-08-29 18:15:00+00:00,76.3265228271484,58.0,False,77.49435424804688,80.10826110839844,92.85075378417967,42.169071197509766,74.32652282714844,0,18,0.0
2022-08-29 18:20:00+00:00,76.6161422729492,58.0,False,77.49435424804688,80.10826110839844,92.55155181884766,44.00053024291992,74.61614227294922,0,18,0.0
2022-08-29 18:25:00+00:00,76.499267578125,58.0,False,77.49435424804688,80.10826110839844,92.07592010498048,44.31882095336914,74.499267578125,0,18,0.0
2022-08-29 18:30:00+00:00,76.6696853637695,58.0,False,77.49435424804688,80.10826110839844,92.41764068603516,43.838775634765625,74.66968536376953,0,18,0.0
2022-08-29 18:35:00+00:00,76.3131408691406,58.0,False,77.49435424804688,80.10826110839844,92.75074005126952,42.61554718017578,74.31314086914062,0,18,0.0
2022-08-29 18:40:00+00:00,76.6037292480469,58.0,False,77.49435424804688,80.10826110839844,93.37628936767578,42.07571029663086,74.60372924804688,0,18,0.0
2022-08-29 18:45:00+00:00,77.1336135864258,58.0,False,77.49435424804688,80.10826110839844,93.37628936767578,43.86236190795898,75.13361358642578,0,18,0.0
2022-08-29 18:50:00+00:00,76.5340576171875,58.0,False,77.49435424804688,80.10826110839844,92.9887466430664,43.0909423828125,74.5340576171875,0,18,0.0
2022-08-29 18:55:00+00:00,76.5638046264648,58.0,False,77.49435424804688,80.10826110839844,92.61453247070312,43.53023147583008,74.56380462646484,0,18,0.0
2022-08-29 19:00:00+00:00,76.9498672485352,58.0,False,77.49435424804688,80.10826110839844,92.93816375732422,43.55832290649414,74.94986724853516,0,19,0.0
2022-08-29 19:05:00+00:00,77.3291931152344,58.0,False,77.49435424804688,80.10826110839844,93.6173324584961,43.19048309326172,75.32919311523438,0,19,0.0
2022-08-29 19:10:00+00:00,76.8003540039063,58.0,False,77.49435424804688,80.10826110839844,93.5495834350586,42.33481597900391,74.80035400390625,0,19,0.0
2022-08-29 19:15:00+00:00,76.8000001013279,58.0,False,77.49435424804688,80.10826110839844,93.8660659790039,39.391258239746094,73.99922180175781,0,19,0.0
2022-08-29 19:20:00+00:00,77.1000001057982,58.0,False,77.49435424804688,80.10826110839844,93.8814697265625,42.10782241821289,74.8787841796875,0,19,0.0
2022-08-29 19:25:00+00:00,77.4500001110137,58.0,False,77.49435424804688,80.10826110839844,93.2555694580078,43.07466506958008,74.7181625366211,0,19,0.0
2022-08-29 19:30:00+00:00,77.8000001162291,58.0,False,77.49435424804688,80.10826110839844,92.61310577392578,42.29770660400391,74.09053802490234,0,19,0.0
2022-08-29 19:35:00+00:00,78.1000001206994,58.0,False,77.49435424804688,80.10826110839844,92.61310577392578,42.55014801025391,74.12781524658203,0,19,0.0
2022-08-29 19:40:00+00:00,78.4500001259148,58.0,False,77.49435424804688,80.10826110839844,93.2854232788086,41.56086349487305,74.34414672851562,0,19,0.0
2022-08-29 19:45:00+00:00,78.8000001311302,58.0,False,77.49435424804688,80.10826110839844,93.9736785888672,41.0224723815918,74.60208129882812,0,19,0.0
2022-08-29 19:50:00+00:00,79.1000001356006,58.0,False,77.49435424804688,80.10826110839844,93.9736785888672,40.29073715209961,74.4474868774414,0,19,0.0
2022-08-29 19:55:00+00:00,79.450000140816,58.0,False,77.49435424804688,80.10826110839844,93.9736785888672,40.48781204223633,74.33232116699219,0,19,0.0
2022-08-29 20:00:00+00:00,79.8000001460314,58.0,False,77.49435424804688,80.10826110839844,93.2756576538086,41.65092468261719,74.09664916992188,0,20,0.0
2022-08-29 20:05:00+00:00,80.0,58.0,False,77.49435424804688,80.10826110839844,92.91890716552734,42.47876739501953,74.12044525146484,0,20,0.0
2022-08-29 20:10:00+00:00,80.0,58.0,False,77.49435424804688,80.10826110839844,92.61449432373048,43.63357925415039,74.54737854003906,0,20,0.0
2022-08-29 20:15:00+00:00,80.0,58.0,False,77.49435424804688,80.10826110839844,91.94440460205078,44.97865676879883,74.55599212646484,0,20,0.0
2022-08-29 20:20:00+00:00,80.0,58.0,False,77.19664764404297,80.10826110839844,86.82777404785156,53.59430313110352,73.6198501586914,0,20,0.0
2022-08-29 20:25:00+00:00,80.0,58.0,False,77.19664764404297,80.10826110839844,83.55216979980469,57.76234817504883,71.97321319580078,0,20,0.0
2022-08-29 20:30:00+00:00,80.0,58.0,False,77.19664764404297,80.10826110839844,82.49139404296875,59.18077850341797,71.49376678466797,0,20,0.0
2022-08-29 20:35:00+00:00,80.0,58.0,False,77.19664764404297,80.10826110839844,81.7441635131836,60.74541473388672,71.38919067382812,0,20,0.0
2022-08-29 20:40:00+00:00,80.0,58.0,False,77.19664764404297,80.10826110839844,81.06779479980469,63.11655426025391,71.28921508789062,0,20,0.0
2022-08-29 20:45:00+00:00,80.0,58.0,False,77.19664764404297,80.10826110839844,80.31964111328125,66.61481475830078,71.53388214111328,0,20,0.0
2022-08-29 20:50:00+00:00,80.0,58.0,False,77.19664764404297,80.10826110839844,79.6505126953125,68.44409942626953,71.5730972290039,0,20,0.0
2022-08-29 20:55:00+00:00,80.0,58.0,False,77.19664764404297,80.10826110839844,78.29352569580078,75.50834655761719,72.21366119384766,0,20,0.0
2022-08-29 21:00:00+00:00,80.0,58.0,False,77.19664764404297,80.10826110839844,77.93296813964844,78.01203918457031,72.44859313964844,0,21,0.0
2022-08-29 21:05:00+00:00,80.0,58.0,False,77.19664764404297,80.10826110839844,76.92548370361328,82.25104522705078,72.56749725341797,0,21,0.0
2022-08-29 21:10:00+00:00,80.0,58.0,False,77.19664764404297,80.10826110839844,76.6092300415039,84.33169555664062,72.82596588134766,0,21,0.0
2022-08-29 21:15:00+00:00,80.0,58.0,False,77.19664764404297,80.10826110839844,76.27159118652344,84.33169555664062,72.64000701904297,0,21,0.0
2022-08-29 21:20:00+00:00,80.0,58.0,False,77.19664764404297,80.10826110839844,76.27159118652344,83.88214111328125,72.67103576660156,0,21,0.0
2022-08-29 21:25:00+00:00,80.0,58.0,False,77.19664764404297,80.10826110839844,76.27159118652344,84.10334777832031,72.70932006835938,0,21,0.0
2022-08-29 21:30:00+00:00,80.0,58.0,False,77.19664764404297,80.10826110839844,76.27159118652344,84.33626556396484,72.79576110839844,0,21,0.0
2022-08-29 21:35:00+00:00,80.0,58.0,False,77.19664764404297,80.10826110839844,76.27159118652344,83.6633529663086,72.62908172607422,0,21,0.0
2022-08-29 21:40:00+00:00,80.0,58.0,False,77.19664764404297,80.10826110839844,76.27159118652344,84.36212158203125,72.85154724121094,0,21,0.0
2022-08-29 21:45:00+00:00,80.0,58.0,False,77.19664764404297,80.10826110839844,76.27159118652344,85.66869354248047,72.76013946533203,0,21,0.0
2022-08-29 21:50:00+00:00,80.0,58.0,False,77.19664764404297,80.10826110839844,75.63004302978516,92.34197235107422,73.7251205444336,0,21,0.0
2022-08-29 21:55:00+00:00,80.0,58.0,False,77.19664764404297,80.10826110839844,75.31533813476562,95.51053619384766,74.25822448730469,0,21,0.0
2022-08-29 22:00:00+00:00,80.0,58.0,False,77.19664764404297,80.10826110839844,75.31533813476562,96.09024810791016,74.5687484741211,0,22,0.0
2022-08-29 22:05:00+00:00,80.0,58.0,False,77.19664764404297,80.10826110839844,75.31533813476562,95.15782928466795,74.40623474121094,0,22,0.0
2022-08-29 22:10:00+00:00,80.0,58.0,False,77.19664764404297,80.10826110839844,75.31533813476562,93.8837432861328,74.13005828857422,0,22,0.0
2022-08-29 22:15:00+00:00,80.0,58.0,False,77.19664764404297,80.10826110839844,75.31533813476562,94.466552734375,74.27906036376953,0,22,0.0
2022-08-29 22:20:00+00:00,80.0,58.0,False,77.19664764404297,80.10826110839844,75.31533813476562,95.84207916259766,74.54618835449219,0,22,0.0
2022-08-29 22:25:00+00:00,80.0,58.0,False,77.19664764404297,80.10826110839844,75.31533813476562,96.1592025756836,74.706787109375,0,22,0.0
2022-08-29 22:30:00+00:00,80.0,58.0,False,77.19664764404297,80.10826110839844,75.31533813476562,94.68655395507812,74.24607849121094,0,22,0.0
2022-08-29 22:35:00+00:00,80.0,58.0,False,77.19664764404297,80.10826110839844,75.31533813476562,95.2991714477539,74.35859680175781,0,22,0.0
2022-08-29 22:40:00+00:00,80.0,58.0,False,77.19664764404297,80.10826110839844,75.64949035644531,96.16778564453124,74.8663330078125,0,22,0.0
2022-08-29 22:45:00+00:00,80.0,58.0,False,77.19664764404297,80.10826110839844,75.64949035644531,96.85798645019533,74.9001693725586,0,22,0.0
2022-08-29 22:50:00+00:00,80.0,58.0,False,77.19664764404297,80.10826110839844,75.64949035644531,96.95933532714844,74.8744125366211,0,22,0.0
2022-08-29 22:55:00+00:00,80.0,58.0,False,77.19664764404297,80.10826110839844,75.64949035644531,94.53384399414062,74.29705810546875,0,22,0.0
2022-08-29 23:00:00+00:00,80.0,58.0,False,77.19664764404297,80.10826110839844,75.64949035644531,94.2149658203125,74.25609588623047,0,23,0.0
2022-08-29 23:05:00+00:00,80.0,58.0,False,77.19664764404297,80.10826110839844,75.64949035644531,95.00511932373048,74.33527374267578,0,23,0.0
2022-08-29 23:10:00+00:00,80.0,58.0,False,77.19664764404297,80.10826110839844,75.64949035644531,93.26361083984376,74.15997314453125,0,23,0.0
2022-08-29 23:15:00+00:00,80.0,58.0,False,77.19664764404297,80.10826110839844,75.95386505126953,92.09284210205078,74.15541076660156,0,23,0.0
2022-08-29 23:20:00+00:00,80.0,58.0,False,77.19664764404297,80.10826110839844,75.95386505126953,89.32522583007812,73.47590637207031,0,23,0.0
2022-08-29 23:25:00+00:00,80.0,58.0,False,77.19664764404297,80.10826110839844,75.95386505126953,89.20169067382812,73.60743713378906,0,23,0.0
2022-08-29 23:30:00+00:00,80.0,58.0,False,77.19664764404297,80.10826110839844,75.95386505126953,88.17757415771484,73.456787109375,0,23,0.0
2022-08-29 23:35:00+00:00,80.0,58.0,False,77.19664764404297,80.10826110839844,75.95386505126953,92.02918243408205,74.15106201171875,0,23,0.0
2022-08-29 23:40:00+00:00,80.0,58.0,False,77.19664764404297,80.10826110839844,75.95386505126953,92.44879150390624,74.31827545166016,0,23,0.0
2022-08-29 23:45:00+00:00,80.0,58.0,False,77.19664764404297,80.10826110839844,76.29436492919922,93.21208953857422,74.74687194824219,0,23,0.0
2022-08-29 23:50:00+00:00,76.7848815917969,58.0,False,77.19664764404297,80.10826110839844,75.9954833984375,94.81643676757812,74.78488159179688,0,23,0.0
2022-08-29 23:55:00+00:00,76.55615234375,58.0,False,77.19664764404297,80.10826110839844,75.69697570800781,95.1695327758789,74.55615234375,0,23,0.0
2022-08-30 00:00:00+00:00,76.3543243408203,58.0,False,77.19664764404297,80.10826110839844,75.69697570800781,93.6852569580078,74.35432434082031,1,0,0.0
2022-08-30 00:05:00+00:00,75.9930648803711,58.0,False,77.19664764404297,79.81123352050781,75.69697570800781,91.77007293701172,73.9930648803711,1,0,0.0
2022-08-30 00:10:00+00:00,76.2534255981445,58.0,False,77.19664764404297,79.81123352050781,75.69697570800781,92.81021118164062,74.25342559814453,1,0,0.0
2022-08-30 00:15:00+00:00,75.2949905395508,58.0,False,77.19664764404297,79.81123352050781,75.69697570800781,87.19722747802734,73.29499053955078,1,0,0.0
2022-08-30 00:20:00+00:00,75.0581893920898,58.0,False,77.19664764404297,79.81123352050781,76.36112976074219,85.64786529541016,73.05818939208984,1,0,0.0
2022-08-30 00:25:00+00:00,74.6323547363281,58.0,False,77.19664764404297,79.81123352050781,76.36112976074219,83.72367095947266,72.63235473632812,1,0,0.0
2022-08-30 00:30:00+00:00,75.4434280395508,58.0,False,77.19664764404297,79.81123352050781,76.36112976074219,86.94609832763672,73.44342803955078,1,0,0.0
2022-08-30 00:35:00+00:00,76.5088424682617,58.0,False,77.19664764404297,79.81123352050781,76.36112976074219,92.43822479248048,74.50884246826172,1,0,0.0
2022-08-30 00:40:00+00:00,76.8351211547852,58.0,False,77.19664764404297,79.81123352050781,76.06368255615234,94.50066375732422,74.83512115478516,1,0,0.0
2022-08-30 00:45:00+00:00,76.4899673461914,58.0,False,77.19664764404297,79.81123352050781,76.06368255615234,94.15064239501952,74.4899673461914,1,0,0.0
2022-08-30 00:50:00+00:00,76.3121871948242,58.0,False,77.19664764404297,79.81123352050781,75.76541137695312,93.94318389892578,74.31218719482422,1,0,0.0
2022-08-30 00:55:00+00:00,75.7054748535156,58.0,False,77.19664764404297,79.81123352050781,75.76541137695312,90.8187255859375,73.70547485351562,1,0,0.0
2022-08-30 01:00:00+00:00,74.8983154296875,58.0,False,76.89934539794922,79.81123352050781,75.76541137695312,88.16822814941406,72.8983154296875,1,1,0.0
2022-08-30 01:05:00+00:00,75.1000000759959,58.0,False,76.89934539794922,79.81123352050781,75.76541137695312,87.84496307373047,72.79637908935547,1,1,0.0
2022-08-30 01:10:00+00:00,75.4500000812113,58.0,False,76.89934539794922,79.81123352050781,75.76541137695312,85.93900299072266,72.40275573730469,1,1,0.0
2022-08-30 01:15:00+00:00,75.8000000864267,58.0,False,76.89934539794922,79.81123352050781,75.76541137695312,86.24159240722656,72.32501220703125,1,1,0.0
2022-08-30 01:20:00+00:00,76.1000000908971,58.0,False,76.89934539794922,79.81123352050781,75.76541137695312,87.54832458496094,72.59283447265625,1,1,0.0
2022-08-30 01:25:00+00:00,76.4500000961125,58.0,False,76.89934539794922,79.81123352050781,75.76541137695312,89.37976837158203,73.09351348876953,1,1,0.0
2022-08-30 01:30:00+00:00,76.8000001013279,58.0,False,76.89934539794922,79.81123352050781,75.76541137695312,89.33522033691406,73.04652404785156,1,1,0.0
2022-08-30 01:35:00+00:00,77.1000001057982,58.0,False,76.89934539794922,79.81123352050781,75.76541137695312,89.98837280273438,73.2138442993164,1,1,0.0
2022-08-30 01:40:00+00:00,77.4500001110137,58.0,False,76.89934539794922,79.81123352050781,75.76541137695312,89.1522445678711,73.0198974609375,1,1,0.0
2022-08-30 01:45:00+00:00,77.8000001162291,58.0,False,76.89934539794922,79.81123352050781,75.76541137695312,88.68489837646484,72.8940658569336,1,1,0.0
2022-08-30 01:50:00+00:00,78.1000001206994,58.0,False,76.89934539794922,79.81123352050781,75.46245574951172,90.03429412841797,73.177734375,1,1,0.0
2022-08-30 01:55:00+00:00,78.4500001259148,58.0,False,76.89934539794922,79.81123352050781,75.46245574951172,89.59466552734375,73.12602996826172,1,1,0.0
2022-08-30 02:00:00+00:00,78.8000001311302,58.0,False,76.89934539794922,79.81123352050781,75.46245574951172,89.76398468017578,73.15205383300781,1,2,0.0
2022-08-30 02:05:00+00:00,79.1000001356006,58.0,False,76.89934539794922,79.81123352050781,75.46245574951172,88.09363555908203,72.66680145263672,1,2,0.0
2022-08-30 02:10:00+00:00,79.450000140816,58.0,False,76.89934539794922,79.81123352050781,75.46245574951172,88.11370849609375,72.78839874267578,1,2,0.0
2022-08-30 02:15:00+00:00,79.8000001460314,58.0,False,76.89934539794922,79.81123352050781,75.46245574951172,87.94035339355469,72.72720336914062,1,2,0.0
2022-08-30 02:20:00+00:00,80.0,58.0,False,76.89934539794922,79.81123352050781,75.46245574951172,87.6749496459961,72.77433013916016,1,2,0.0
2022-08-30 02:25:00+00:00,80.0,58.0,False,76.89934539794922,79.81123352050781,75.46245574951172,88.02222442626953,72.925048828125,1,2,0.0
2022-08-30 02:30:00+00:00,80.0,58.0,False,76.89934539794922,79.81123352050781,75.46245574951172,88.02222442626953,72.88749694824219,1,2,0.0
2022-08-30 02:35:00+00:00,80.0,58.0,False,76.89934539794922,79.81123352050781,75.46245574951172,87.03553009033203,72.59307861328125,1,2,0.0
2022-08-30 02:40:00+00:00,80.0,58.0,False,76.89934539794922,79.81123352050781,75.46245574951172,87.44181060791016,72.70858001708984,1,2,0.0
2022-08-30 02:45:00+00:00,80.0,58.0,False,77.20018005371094,79.81123352050781,75.46245574951172,85.8214111328125,72.45893859863281,1,2,0.0
2022-08-30 02:50:00+00:00,80.0,58.0,False,77.20018005371094,79.81123352050781,75.77499389648438,85.9505844116211,72.72897338867188,1,2,0.0
2022-08-30 02:55:00+00:00,80.0,58.0,False,77.20018005371094,79.81123352050781,75.77499389648438,85.49695587158203,72.59505462646484,1,2,0.0
2022-08-30 03:00:00+00:00,80.0,58.0,False,77.20018005371094,79.81123352050781,75.77499389648438,85.28649139404297,72.5669174194336,1,3,0.0
2022-08-30 03:05:00+00:00,80.0,58.0,False,77.20018005371094,79.81123352050781,75.77499389648438,83.55013275146484,72.14925384521484,1,3,0.0
2022-08-30 03:10:00+00:00,80.0,58.0,False,77.20018005371094,79.81123352050781,75.77499389648438,83.55013275146484,72.09989929199219,1,3,0.0
2022-08-30 03:15:00+00:00,80.0,58.0,False,77.20018005371094,79.81123352050781,75.77499389648438,86.15412139892578,72.80032348632812,1,3,0.0
2022-08-30 03:20:00+00:00,80.0,58.0,False,77.20018005371094,79.81123352050781,75.77499389648438,87.46192932128906,73.09130096435547,1,3,0.0
2022-08-30 03:25:00+00:00,80.0,58.0,False,77.20018005371094,79.81123352050781,75.77499389648438,87.38080596923828,73.03750610351562,1,3,0.0
2022-08-30 03:30:00+00:00,80.0,58.0,False,77.20018005371094,79.81123352050781,75.77499389648438,86.17865753173828,72.74249267578125,1,3,0.0
2022-08-30 03:35:00+00:00,80.0,58.0,False,77.20018005371094,79.81123352050781,75.77499389648438,85.5259780883789,72.60859680175781,1,3,0.0
2022-08-30 03:40:00+00:00,80.0,58.0,False,77.20018005371094,79.81123352050781,75.77499389648438,85.10972595214844,72.5198745727539,1,3,0.0
2022-08-30 03:45:00+00:00,80.0,58.0,False,77.50274658203125,79.81123352050781,75.77499389648438,84.53964233398438,72.38977813720703,1,3,0.0
2022-08-30 03:50:00+00:00,80.0,58.0,False,77.50274658203125,79.81123352050781,75.77499389648438,84.53964233398438,72.37277221679688,1,3,0.0
2022-08-30 03:55:00+00:00,80.0,58.0,False,77.50274658203125,79.81123352050781,75.77499389648438,84.34944915771484,72.36148834228516,1,3,0.0
2022-08-30 04:00:00+00:00,80.0,58.0,False,77.50274658203125,79.81123352050781,76.07502746582031,83.04769134521484,72.25879669189453,1,4,0.0
2022-08-30 04:05:00+00:00,80.0,58.0,False,77.50274658203125,79.81123352050781,76.07502746582031,83.94306182861328,72.38689422607422,1,4,0.0
2022-08-30 04:10:00+00:00,80.0,58.0,False,77.50274658203125,79.81123352050781,76.07502746582031,84.3958740234375,72.47950744628906,1,4,0.0
2022-08-30 04:15:00+00:00,80.0,58.0,False,77.50274658203125,80.10893249511719,76.07502746582031,84.53076934814453,72.4117660522461,1,4,0.0
2022-08-30 04:20:00+00:00,80.0,58.0,False,77.50274658203125,80.10893249511719,76.07502746582031,85.1656723022461,72.56836700439453,1,4,0.0
2022-08-30 04:25:00+00:00,80.0,58.0,False,77.50274658203125,80.10893249511719,76.07502746582031,85.02261352539062,72.53152465820312,1,4,0.0
2022-08-30 04:30:00+00:00,80.0,58.0,False,77.50274658203125,80.10893249511719,76.07502746582031,85.36951446533203,72.721435546875,1,4,0.0
2022-08-30 04:35:00+00:00,80.0,58.0,False,77.50274658203125,80.10893249511719,76.07502746582031,86.19537353515625,72.86172485351562,1,4,0.0
2022-08-30 04:40:00+00:00,80.0,58.0,False,77.50274658203125,80.10893249511719,76.07502746582031,85.54906463623047,72.64627838134766,1,4,0.0
2022-08-30 04:45:00+00:00,80.0,58.0,False,77.50274658203125,80.10893249511719,76.07502746582031,85.54906463623047,72.64746856689453,1,4,0.0
2022-08-30 04:50:00+00:00,80.0,58.0,False,77.50274658203125,80.10893249511719,76.07502746582031,85.46695709228516,72.64910888671875,1,4,0.0
2022-08-30 04:55:00+00:00,80.0,58.0,False,77.50274658203125,80.10893249511719,76.07502746582031,86.05106353759766,72.72313690185547,1,4,0.0
2022-08-30 05:00:00+00:00,80.0,58.0,False,77.50274658203125,80.10893249511719,76.07502746582031,85.63851165771484,72.66859436035156,1,5,0.0
2022-08-30 05:05:00+00:00,80.0,58.0,False,77.50274658203125,80.10893249511719,76.07502746582031,85.03945922851562,72.49320983886719,1,5,0.0
2022-08-30 05:10:00+00:00,80.0,58.0,False,77.50274658203125,80.10893249511719,76.07502746582031,83.80516052246094,72.1658935546875,1,5,0.0
2022-08-30 05:15:00+00:00,80.0,58.0,False,77.50274658203125,80.10893249511719,76.07502746582031,83.17243194580078,72.04070281982422,1,5,0.0
2022-08-30 05:20:00+00:00,80.0,58.0,False,77.79984283447266,80.10893249511719,76.07502746582031,82.99982452392578,72.00534057617188,1,5,0.0
2022-08-30 05:25:00+00:00,80.0,58.0,False,77.79984283447266,80.10893249511719,76.07502746582031,83.68702697753906,72.18514251708984,1,5,0.0
2022-08-30 05:30:00+00:00,80.0,58.0,False,77.79984283447266,80.10893249511719,76.07502746582031,82.58236694335938,71.91407775878906,1,5,0.0
2022-08-30 05:35:00+00:00,80.0,58.0,False,77.79984283447266,80.10893249511719,75.75550842285156,86.30752563476562,72.49894714355469,1,5,0.0
2022-08-30 05:40:00+00:00,80.0,58.0,False,77.79984283447266,80.10893249511719,75.75550842285156,86.11869812011719,72.49514770507812,1,5,0.0
2022-08-30 05:45:00+00:00,80.0,58.0,False,77.79984283447266,80.10893249511719,75.75550842285156,85.21471405029297,72.21578979492188,1,5,0.0
2022-08-30 05:50:00+00:00,80.0,58.0,False,77.79984283447266,80.10893249511719,75.75550842285156,85.56751251220703,72.15397644042969,1,5,0.0
2022-08-30 05:55:00+00:00,80.0,58.0,False,77.79984283447266,80.10893249511719,75.75550842285156,85.8004150390625,72.2552261352539,1,5,0.0
2022-08-30 06:00:00+00:00,80.0,58.0,False,77.79984283447266,80.10893249511719,75.42404174804688,87.61930847167969,72.36909484863281,1,6,0.0
2022-08-30 06:05:00+00:00,74.7850112915039,58.0,False,77.79984283447266,80.10893249511719,75.093505859375,90.14220428466795,72.7850112915039,1,6,0.0
2022-08-30 06:10:00+00:00,74.8131561279297,58.0,False,77.79984283447266,80.10893249511719,75.093505859375,90.55068969726562,72.81315612792969,1,6,0.0
2022-08-30 06:15:00+00:00,74.7776260375977,58.0,False,77.79984283447266,80.40650939941406,75.093505859375,90.886474609375,72.77762603759766,1,6,0.0
2022-08-30 06:20:00+00:00,74.7176361083984,58.0,False,77.79984283447266,80.40650939941406,74.78794860839844,90.886474609375,72.71763610839844,1,6,0.0
2022-08-30 06:25:00+00:00,74.7154006958008,58.0,False,77.79984283447266,80.40650939941406,74.78794860839844,90.68601989746094,72.71540069580078,1,6,0.0
2022-08-30 06:30:00+00:00,74.5992965698242,58.0,False,77.79984283447266,80.40650939941406,74.78794860839844,90.43606567382812,72.59929656982422,1,6,0.0
2022-08-30 06:35:00+00:00,74.775276184082,58.0,False,77.79984283447266,80.40650939941406,74.78794860839844,90.91804504394533,72.77527618408203,1,6,0.0
2022-08-30 06:40:00+00:00,74.3212280273438,58.0,False,77.79984283447266,80.40650939941406,74.78794860839844,89.28355407714844,72.32122802734375,1,6,0.0
2022-08-30 06:45:00+00:00,74.3047714233398,58.0,False,77.79984283447266,80.40650939941406,74.78794860839844,89.18708801269531,72.30477142333984,1,6,0.0
2022-08-30 06:50:00+00:00,74.4742889404297,58.0,False,77.79984283447266,80.40650939941406,74.78794860839844,89.62177276611328,72.47428894042969,1,6,0.0
2022-08-30 06:55:00+00:00,74.7982711791992,58.0,False,77.79984283447266,80.40650939941406,74.78794860839844,91.35202026367188,72.79827117919922,1,6,0.0
2022-08-30 07:00:00+00:00,74.1098022460938,58.0,False,78.0992660522461,80.40650939941406,74.78794860839844,89.34557342529297,72.10980224609375,1,7,0.0
2022-08-30 07:05:00+00:00,74.1000000610948,58.0,False,78.0992660522461,80.40650939941406,74.78794860839844,87.67427062988281,71.83086395263672,1,7,0.0
2022-08-30 07:10:00+00:00,74.4500000663102,58.0,False,78.0992660522461,80.40650939941406,74.78794860839844,86.31880187988281,71.66732025146484,1,7,0.0
2022-08-30 07:15:00+00:00,74.8000000715256,58.0,False,78.0992660522461,80.40650939941406,74.78794860839844,85.72872924804688,71.58712768554688,1,7,0.0
2022-08-30 07:20:00+00:00,75.1000000759959,58.0,False,78.0992660522461,80.40650939941406,74.78794860839844,84.09609985351562,71.30243682861328,1,7,0.0
2022-08-30 07:25:00+00:00,75.4500000812113,58.0,False,78.0992660522461,80.40650939941406,74.78794860839844,83.5691146850586,71.19171905517578,1,7,0.0
2022-08-30 07:30:00+00:00,75.8000000864267,58.0,False,78.0992660522461,80.40650939941406,74.78794860839844,83.42005157470703,71.1808090209961,1,7,0.0
2022-08-30 07:35:00+00:00,76.1000000908971,58.0,False,78.0992660522461,80.40650939941406,74.78794860839844,84.32430267333984,71.40540313720703,1,7,0.0
2022-08-30 07:40:00+00:00,76.4500000961125,58.0,False,78.0992660522461,80.40650939941406,74.78794860839844,86.28235626220703,71.6552963256836,1,7,0.0
2022-08-30 07:45:00+00:00,76.8000001013279,58.0,False,78.0992660522461,80.40650939941406,74.78794860839844,87.47212982177734,71.69029235839844,1,7,0.0
2022-08-30 07:50:00+00:00,77.1000001057982,58.0,False,78.0992660522461,80.40650939941406,74.78794860839844,87.93724822998047,71.76636505126953,1,7,0.0
2022-08-30 07:55:00+00:00,77.4500001110137,58.0,False,78.0992660522461,80.40650939941406,74.48728942871094,85.79769134521484,71.20430755615234,1,7,0.0
2022-08-30 08:00:00+00:00,77.8000001162291,58.0,False,78.0992660522461,80.40650939941406,74.48728942871094,85.3115463256836,71.11509704589844,1,8,0.0
2022-08-30 08:05:00+00:00,78.1000001206994,58.0,False,78.0992660522461,80.40650939941406,74.16175842285156,85.70560455322266,70.96831512451172,1,8,0.0
2022-08-30 08:10:00+00:00,78.4500001259148,58.0,False,78.0992660522461,80.40650939941406,74.16175842285156,85.28748321533203,70.8990707397461,1,8,0.0
2022-08-30 08:15:00+00:00,78.8000001311302,58.0,False,78.0992660522461,80.40650939941406,74.16175842285156,83.63916778564453,70.25811004638672,1,8,0.0
2022-08-30 08:20:00+00:00,79.1000001356006,58.0,False,78.0992660522461,80.70548248291016,73.86176300048828,84.04903411865234,70.19307708740234,1,8,0.0
2022-08-30 08:25:00+00:00,79.450000140816,58.0,False,78.0992660522461,80.70548248291016,73.86176300048828,84.25820922851562,70.12980651855469,1,8,0.0
2022-08-30 08:30:00+00:00,79.8000001460314,58.0,False,78.0992660522461,80.70548248291016,73.86176300048828,86.25749969482422,70.57765197753906,1,8,0.0
2022-08-30 08:35:00+00:00,80.0,58.0,False,78.0992660522461,80.70548248291016,73.53681182861328,88.09259033203125,70.62985229492188,1,8,0.0
2022-08-30 08:40:00+00:00,80.0,58.0,False,78.0992660522461,80.70548248291016,73.2304458618164,88.4536361694336,70.56965637207031,1,8,0.0
2022-08-30 08:45:00+00:00,80.0,58.0,False,78.0992660522461,80.70548248291016,73.2304458618164,88.0767822265625,70.52306365966797,1,8,0.0
2022-08-30 08:50:00+00:00,80.0,58.0,False,78.0992660522461,80.70548248291016,73.2304458618164,89.42975616455078,70.80210876464844,1,8,0.0
2022-08-30 08:55:00+00:00,80.0,58.0,False,78.0992660522461,80.70548248291016,73.2304458618164,89.91010284423828,71.0192642211914,1,8,0.0
2022-08-30 09:00:00+00:00,80.0,58.0,False,78.0992660522461,80.70548248291016,73.2304458618164,88.65149688720703,70.76611328125,1,9,0.0
2022-08-30 09:05:00+00:00,80.0,58.0,False,78.0992660522461,80.70548248291016,73.2304458618164,89.04613494873047,70.8504638671875,1,9,0.0
2022-08-30 09:10:00+00:00,80.0,58.0,False,78.0992660522461,80.70548248291016,73.2304458618164,90.35899353027344,71.07130432128906,1,9,0.0
2022-08-30 09:15:00+00:00,80.0,58.0,False,78.0992660522461,80.70548248291016,73.2304458618164,91.64974975585938,71.41900634765625,1,9,0.0
2022-08-30 09:20:00+00:00,80.0,58.0,False,78.0992660522461,80.70548248291016,73.2304458618164,91.4706573486328,71.26790618896484,1,9,0.0
2022-08-30 09:25:00+00:00,80.0,58.0,False,78.0992660522461,80.70548248291016,73.2304458618164,93.71427154541016,71.6959457397461,1,9,0.0
2022-08-30 09:30:00+00:00,80.0,58.0,False,78.39801025390625,80.70548248291016,73.2304458618164,93.56836700439452,71.88951873779297,1,9,0.0
2022-08-30 09:35:00+00:00,80.0,58.0,False,78.39801025390625,80.70548248291016,73.2304458618164,93.52944946289062,71.78776550292969,1,9,0.0
2022-08-30 09:40:00+00:00,80.0,58.0,False,78.39801025390625,80.70548248291016,73.2304458618164,93.2159652709961,71.59366607666016,1,9,0.0
2022-08-30 09:45:00+00:00,80.0,58.0,False,78.39801025390625,80.70548248291016,73.2304458618164,93.59513092041016,71.68568420410156,1,9,0.0
2022-08-30 09:50:00+00:00,80.0,58.0,False,78.39801025390625,80.70548248291016,73.2304458618164,93.59513092041016,71.60552215576172,1,9,0.0
2022-08-30 09:55:00+00:00,80.0,58.0,False,78.39801025390625,80.70548248291016,73.2304458618164,94.2964096069336,71.70335388183594,1,9,0.0
2022-08-30 10:00:00+00:00,80.0,58.0,False,78.39801025390625,80.70548248291016,73.2304458618164,94.2964096069336,71.8178482055664,1,10,0.0
2022-08-30 10:05:00+00:00,80.0,58.0,False,78.39801025390625,80.70548248291016,73.2304458618164,93.82210540771484,71.7128677368164,1,10,0.0
2022-08-30 10:10:00+00:00,80.0,58.0,False,78.39801025390625,80.70548248291016,73.2304458618164,92.69332885742188,71.38665008544922,1,10,0.0
2022-08-30 10:15:00+00:00,80.0,58.0,False,78.39801025390625,80.70548248291016,73.2304458618164,92.92083740234376,71.6636734008789,1,10,0.0
2022-08-30 10:20:00+00:00,80.0,58.0,False,78.39801025390625,80.70548248291016,73.2304458618164,92.65412139892578,71.67618560791016,1,10,0.0
2022-08-30 10:25:00+00:00,80.0,58.0,False,78.39801025390625,80.70548248291016,73.2304458618164,91.20906829833984,71.39373016357422,1,10,0.0
2022-08-30 10:30:00+00:00,80.0,58.0,False,78.39801025390625,80.70548248291016,73.2304458618164,91.64664459228516,71.44602966308594,1,10,0.0
2022-08-30 10:35:00+00:00,80.0,58.0,False,78.39801025390625,80.70548248291016,73.2304458618164,91.6999740600586,71.21788024902344,1,10,0.0
2022-08-30 10:40:00+00:00,80.0,58.0,False,78.39801025390625,80.70548248291016,73.2304458618164,91.0097885131836,71.0552749633789,1,10,0.0
2022-08-30 10:45:00+00:00,80.0,58.0,False,78.39801025390625,80.70548248291016,73.2304458618164,90.8345947265625,71.02955627441406,1,10,0.0
2022-08-30 10:50:00+00:00,80.0,58.0,False,78.39801025390625,80.70548248291016,73.2304458618164,91.26313018798828,71.19367218017578,1,10,0.0
2022-08-30 10:55:00+00:00,80.0,58.0,False,78.39801025390625,80.70548248291016,73.2304458618164,91.26313018798828,71.13885498046875,1,10,0.0
2022-08-30 11:00:00+00:00,80.0,58.0,False,78.39801025390625,80.70548248291016,73.2304458618164,94.26657104492188,71.80524444580078,1,11,0.0
2022-08-30 11:05:00+00:00,80.0,58.0,False,78.39801025390625,80.70548248291016,73.2304458618164,93.97126007080078,71.716064453125,1,11,0.0
2022-08-30 11:10:00+00:00,80.0,58.0,False,78.39801025390625,80.70548248291016,73.2304458618164,94.35231018066406,71.80467224121094,1,11,0.0
2022-08-30 11:15:00+00:00,80.0,58.0,False,78.39801025390625,80.70548248291016,73.2304458618164,91.69329071044922,71.23143005371094,1,11,0.0
2022-08-30 11:20:00+00:00,80.0,58.0,False,78.10037231445312,80.70548248291016,73.2304458618164,89.63248443603516,70.97636413574219,1,11,0.0
2022-08-30 11:25:00+00:00,80.0,58.0,False,78.10037231445312,80.70548248291016,73.2304458618164,88.6948013305664,70.86141967773438,1,11,0.0
2022-08-30 11:30:00+00:00,80.0,58.0,True,77.7869644165039,79.3497543334961,73.2304458618164,89.54418182373047,71.16022491455078,1,11,72.22223663330078
2022-08-30 11:35:00+00:00,80.0,58.0,True,77.39855194091797,75.91787719726562,73.2304458618164,89.35600280761719,71.15357208251953,1,11,100.0
2022-08-30 11:40:00+00:00,80.0,58.0,True,78.67876434326172,76.84870147705078,73.2304458618164,88.48538970947266,70.88599395751953,1,11,100.0
2022-08-30 11:45:00+00:00,80.0,58.0,True,78.97632598876953,77.14620208740234,73.2304458618164,89.8650131225586,71.23070526123047,1,11,100.0
2022-08-30 11:50:00+00:00,80.0,58.0,True,76.794189453125,77.53558349609375,73.2304458618164,88.76422119140625,70.95875549316406,1,11,0.0
2022-08-30 11:55:00+00:00,80.0,58.0,False,76.33443450927734,78.1396255493164,73.2304458618164,91.13113403320312,71.34188842773438,1,11,0.0
2022-08-30 12:00:00+00:00,80.0,58.0,False,76.95014190673828,78.1396255493164,73.2304458618164,89.39814758300781,70.8634262084961,1,12,0.0
2022-08-30 12:05:00+00:00,80.0,58.0,True,77.24862670898438,78.1396255493164,73.2304458618164,90.6928939819336,71.14401245117188,1,12,22.22222137451172
2022-08-30 12:10:00+00:00,80.0,58.0,True,75.90232849121094,74.86197662353516,73.2304458618164,91.38972473144533,71.45165252685547,1,12,100.0
2022-08-30 12:15:00+00:00,80.0,58.0,True,78.43034362792969,76.74288940429688,73.2304458618164,89.47572326660156,71.14093017578125,1,12,100.0
2022-08-30 12:20:00+00:00,73.1847305297852,58.0,True,78.43034362792969,76.74288940429688,73.2304458618164,90.03050231933594,71.18473052978516,1,12,100.0
2022-08-30 12:25:00+00:00,72.8743896484375,58.0,True,75.64763641357422,77.76705932617188,73.2304458618164,88.40589904785156,70.8743896484375,1,12,0.0
2022-08-30 12:30:00+00:00,73.2918167114258,58.0,False,75.64763641357422,77.76705932617188,73.53055572509766,89.99786376953125,71.29181671142578,1,12,0.0
2022-08-30 12:35:00+00:00,73.0576629638672,58.0,False,76.30131530761719,77.76705932617188,73.53055572509766,89.0685043334961,71.05766296386719,1,12,0.0
2022-08-30 12:40:00+00:00,73.143196105957,58.0,True,76.59927368164062,77.76705932617188,73.53055572509766,89.51117706298828,71.14319610595703,1,12,72.22223663330078
2022-08-30 12:45:00+00:00,73.0367431640625,58.0,True,76.90741729736328,75.44751739501953,73.53055572509766,88.46381378173828,71.0367431640625,1,12,100.0
2022-08-30 12:50:00+00:00,72.9855270385742,58.0,True,77.84677124023438,76.38125610351562,73.53055572509766,88.08023071289062,70.98552703857422,1,12,100.0
2022-08-30 12:55:00+00:00,72.8921356201172,58.0,True,78.14808654785156,76.68049621582031,73.53055572509766,87.46809387207031,70.89213562011719,1,12,100.0
2022-08-30 13:00:00+00:00,72.8000000417233,58.0,True,75.55813598632812,77.3757553100586,73.53055572509766,86.6695327758789,70.78414916992188,1,13,0.0
2022-08-30 13:05:00+00:00,73.1000000461936,58.0,False,75.54965209960938,77.69949340820312,73.83551025390625,86.46324920654297,70.84696960449219,1,13,0.0
2022-08-30 13:10:00+00:00,73.450000051409,58.0,False,76.17524719238281,77.69949340820312,73.83551025390625,87.14257049560547,71.02290344238281,1,13,0.0
2022-08-30 13:15:00+00:00,73.8000000566244,58.0,True,76.475830078125,77.69949340820312,73.83551025390625,86.72457122802734,70.95402526855469,1,13,25.0
2022-08-30 13:20:00+00:00,74.1000000610948,58.0,True,76.06770324707031,75.04248046875,73.83551025390625,84.9836196899414,70.73918914794922,1,13,100.0
2022-08-30 13:25:00+00:00,74.4500000663102,58.0,True,78.56322479248047,76.88386535644531,74.13314819335938,84.3305435180664,70.63522338867188,1,13,100.0
2022-08-30 13:30:00+00:00,74.8000000715256,58.0,True,78.56322479248047,76.88386535644531,74.13314819335938,84.83629608154297,70.7403564453125,1,13,100.0
2022-08-30 13:35:00+00:00,75.1000000759959,58.0,True,75.93695831298828,77.83900451660156,74.13314819335938,84.69852447509766,70.66083526611328,1,13,0.0
2022-08-30 13:40:00+00:00,75.4500000812113,58.0,False,75.93695831298828,77.83900451660156,74.13314819335938,85.55177307128906,71.0403823852539,1,13,0.0
2022-08-30 13:45:00+00:00,75.8000000864267,58.0,False,76.2527847290039,77.83900451660156,74.13314819335938,85.54270935058594,71.08817291259766,1,13,0.0
2022-08-30 13:50:00+00:00,76.1000000908971,58.0,True,76.88040161132812,77.49358367919922,74.43516540527344,84.3643798828125,70.92377471923828,1,13,83.3333511352539
2022-08-30 13:55:00+00:00,76.4500000961125,58.0,True,75.2779769897461,75.16854858398438,74.43516540527344,83.14409637451172,70.63511657714844,1,13,100.0
2022-08-30 14:00:00+00:00,76.8000001013279,58.0,True,78.46697235107422,76.71095275878906,74.43516540527344,82.30654907226562,70.55011749267578,1,14,100.0
2022-08-30 14:05:00+00:00,77.1000001057982,58.0,True,78.76950073242188,77.31363677978516,74.43516540527344,82.49928283691406,70.65518951416016,1,14,100.0
2022-08-30 14:10:00+00:00,77.4500001110137,58.0,True,75.54305267333984,77.69432067871094,74.73468017578125,81.56425476074219,70.64823150634766,1,14,0.0
2022-08-30 14:15:00+00:00,77.8000001162291,58.0,False,75.8546371459961,77.99854278564453,74.73468017578125,83.33019256591797,71.1595230102539,1,14,0.0
2022-08-30 14:20:00+00:00,78.1000001206994,58.0,False,76.78189086914062,77.99854278564453,74.73468017578125,84.76219940185547,71.5053482055664,1,14,0.0
2022-08-30 14:25:00+00:00,78.4500001259148,58.0,True,76.78189086914062,77.99854278564453,74.73468017578125,84.44955444335938,71.46588897705078,1,14,44.44445037841797
2022-08-30 14:30:00+00:00,78.8000001311302,58.0,True,77.13383483886719,75.78311157226562,75.37857818603516,82.63021087646484,71.3689193725586,1,14,100.0
2022-08-30 14:35:00+00:00,79.1000001356006,58.0,True,78.69404602050781,77.01036834716797,75.37857818603516,81.80011749267578,71.22549438476562,1,14,100.0
2022-08-30 14:40:00+00:00,79.450000140816,58.0,True,79.30767822265625,77.61468505859375,75.37857818603516,82.64554595947266,71.49002838134766,1,14,100.0
2022-08-30 14:45:00+00:00,79.8000001460314,58.0,True,76.755126953125,78.69524383544922,75.7186050415039,81.07781982421875,71.50613403320312,1,14,0.0
2022-08-30 14:50:00+00:00,80.0,58.0,False,76.755126953125,78.69524383544922,75.7186050415039,80.84789276123047,71.24249267578125,1,14,0.0
2022-08-30 14:55:00+00:00,80.0,58.0,False,76.755126953125,78.69524383544922,75.7186050415039,80.80962371826172,71.40790557861328,1,14,0.0
2022-08-30 15:00:00+00:00,80.0,58.0,True,77.05597686767578,77.7365493774414,76.02040100097656,78.21077728271484,71.03752899169922,1,15,100.0
2022-08-30 15:05:00+00:00,80.0,58.0,True,76.40522766113281,76.01042175292969,76.02040100097656,78.20289611816406,71.11225891113281,1,15,100.0
2022-08-30 15:10:00+00:00,80.0,58.0,True,78.91714477539062,77.54751586914062,76.02040100097656,78.11724853515625,71.09474182128906,1,15,100.0
2022-08-30 15:15:00+00:00,80.0,58.0,True,78.91714477539062,77.54751586914062,76.34789276123047,77.72667694091797,71.19706726074219,1,15,100.0
2022-08-30 15:20:00+00:00,80.0,58.0,True,75.831298828125,78.21546936035156,76.34789276123047,77.74706268310547,71.21707916259766,1,15,0.0
2022-08-30 15:25:00+00:00,80.0,58.0,False,76.13540649414062,78.21546936035156,76.7087173461914,78.10457611083984,71.6007080078125,1,15,0.0
2022-08-30 15:30:00+00:00,80.0,58.0,False,76.45278930664062,78.21546936035156,76.7087173461914,77.44802856445312,71.5989990234375,1,15,0.0
2022-08-30 15:35:00+00:00,80.0,58.0,False,77.05286407470703,78.21546936035156,77.01306915283203,75.57193756103516,71.28751373291016,1,15,0.0
2022-08-30 15:40:00+00:00,80.0,58.0,False,77.05286407470703,78.21546936035156,77.31122589111328,75.54158782958984,71.635986328125,1,15,0.0
2022-08-30 15:45:00+00:00,80.0,58.0,False,77.05286407470703,78.21546936035156,77.31122589111328,74.2378921508789,71.269287109375,1,15,0.0
2022-08-30 15:50:00+00:00,80.0,58.0,False,77.05286407470703,78.21546936035156,77.6377182006836,75.05397033691406,71.76492309570312,1,15,0.0
2022-08-30 15:55:00+00:00,80.0,58.0,False,77.05286407470703,78.21546936035156,77.93544006347656,73.46988677978516,71.47994995117188,1,15,0.0
2022-08-30 16:00:00+00:00,80.0,58.0,False,77.05286407470703,78.21546936035156,77.93544006347656,73.46988677978516,71.60150146484375,1,16,0.0
2022-08-30 16:05:00+00:00,80.0,58.0,False,77.05286407470703,78.21546936035156,78.54524993896484,70.26387786865234,71.2896728515625,1,16,0.0
2022-08-30 16:10:00+00:00,80.0,58.0,False,77.05286407470703,78.21546936035156,79.22881317138672,69.75060272216797,71.83413696289062,1,16,0.0
2022-08-30 16:15:00+00:00,80.0,58.0,False,77.05286407470703,78.21546936035156,79.88046264648438,69.2704086303711,72.11460876464844,1,16,0.0
2022-08-30 16:20:00+00:00,80.0,58.0,False,76.75401306152344,78.21546936035156,79.88046264648438,68.2706069946289,72.0076675415039,1,16,0.0
2022-08-30 16:25:00+00:00,80.0,58.0,False,76.75401306152344,78.21546936035156,80.20059967041016,67.80413055419922,71.98086547851562,1,16,0.0
2022-08-30 16:30:00+00:00,80.0,58.0,False,76.75401306152344,78.21546936035156,80.5234146118164,67.46074676513672,72.3165054321289,1,16,0.0
2022-08-30 16:35:00+00:00,80.0,58.0,False,76.75401306152344,78.21546936035156,81.55496978759766,64.61316680908203,72.4747543334961,1,16,0.0
2022-08-30 16:40:00+00:00,80.0,58.0,False,76.75401306152344,78.21546936035156,82.24768829345703,64.03523254394531,72.72929382324219,1,16,0.0
2022-08-30 16:45:00+00:00,80.0,58.0,False,76.75401306152344,78.21546936035156,81.89527893066406,63.66645431518555,72.08207702636719,1,16,0.0
2022-08-30 16:50:00+00:00,80.0,58.0,False,76.75401306152344,78.21546936035156,81.13980865478516,65.85122680664062,72.2140884399414,1,16,0.0
2022-08-30 16:55:00+00:00,80.0,58.0,False,76.75401306152344,78.21546936035156,81.13980865478516,65.33006286621094,72.24930572509766,1,16,0.0
2022-08-30 17:00:00+00:00,80.0,58.0,False,76.75401306152344,78.21546936035156,81.49508666992188,63.50495529174805,72.18333435058594,1,17,0.0
2022-08-30 17:05:00+00:00,80.0,58.0,False,76.75401306152344,78.21546936035156,81.49508666992188,63.54475784301758,72.08795166015625,1,17,0.0
2022-08-30 17:10:00+00:00,80.0,58.0,False,76.75401306152344,78.21546936035156,82.24921417236328,62.486934661865234,72.38822174072266,1,17,0.0
2022-08-30 17:15:00+00:00,80.0,58.0,False,76.75401306152344,78.21546936035156,82.88813018798828,62.64438247680664,72.85289001464844,1,17,0.0
2022-08-30 17:20:00+00:00,80.0,58.0,False,76.75401306152344,78.21546936035156,81.8603515625,63.72021484375,72.22510528564453,1,17,0.0
2022-08-30 17:25:00+00:00,80.0,58.0,False,76.75401306152344,78.21546936035156,81.8603515625,63.67964553833008,72.05794525146484,1,17,0.0
2022-08-30 17:30:00+00:00,80.0,58.0,False,76.75401306152344,78.21546936035156,82.18698120117188,64.19076538085938,72.81189727783203,1,17,0.0
2022-08-30 17:35:00+00:00,80.0,58.0,False,76.75401306152344,78.21546936035156,82.5218505859375,62.8037109375,72.71094512939453,1,17,0.0
2022-08-30 17:40:00+00:00,80.0,58.0,False,76.75401306152344,78.21546936035156,82.5218505859375,62.20176696777344,72.58631134033203,1,17,0.0
2022-08-30 17:45:00+00:00,80.0,58.0,False,76.75401306152344,78.21546936035156,82.82266235351562,63.19678497314453,72.78266143798828,1,17,0.0
2022-08-30 17:50:00+00:00,80.0,58.0,False,76.75401306152344,78.21546936035156,82.82266235351562,65.2681655883789,73.39765930175781,1,17,0.0
2022-08-30 17:55:00+00:00,80.0,58.0,False,76.75401306152344,78.21546936035156,81.69053649902344,65.96857452392578,72.7927474975586,1,17,0.0
2022-08-30 18:00:00+00:00,80.0,58.0,False,76.75401306152344,78.21546936035156,81.71293640136719,64.7995376586914,72.39725494384766,1,18,0.0
2022-08-30 18:05:00+00:00,80.0,58.0,False,76.75401306152344,78.21546936035156,81.71293640136719,64.62881469726562,72.35157012939453,1,18,0.0
2022-08-30 18:10:00+00:00,80.0,58.0,False,76.75401306152344,78.21546936035156,81.71293640136719,64.92265319824219,72.37454223632812,1,18,0.0
2022-08-30 18:15:00+00:00,80.0,58.0,False,76.75401306152344,78.21546936035156,81.71293640136719,64.80765533447266,72.35470581054688,1,18,0.0
2022-08-30 18:20:00+00:00,80.0,58.0,False,76.75401306152344,78.21546936035156,81.71293640136719,65.44895935058594,72.60575103759766,1,18,0.0
