time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-08-30 18:25:00+00:00,80.0,58.0,False,76.75401306152344,78.21546936035156,81.71293640136719,65.169677734375,72.7845687866211,1,18,0.0
2022-08-30 18:30:00+00:00,80.0,58.0,False,76.75401306152344,78.21546936035156,82.01348876953125,64.60387420654297,72.72019958496094,1,18,0.0
2022-08-30 18:35:00+00:00,74.9614944458008,58.0,False,76.75401306152344,78.21546936035156,82.01348876953125,65.17964172363281,72.96149444580078,1,18,0.0
2022-08-30 18:40:00+00:00,74.1230010986328,58.0,False,76.75401306152344,78.21546936035156,82.36497497558594,62.34171676635742,72.12300109863281,1,18,0.0
2022-08-30 18:45:00+00:00,74.3597183227539,58.0,False,76.75401306152344,78.21546936035156,82.05677795410156,63.58782196044922,72.3597183227539,1,18,0.0
2022-08-30 18:50:00+00:00,74.4653091430664,58.0,False,76.75401306152344,78.21546936035156,82.05677795410156,63.58217239379883,72.4653091430664,1,18,0.0
2022-08-30 18:55:00+00:00,74.5049743652344,58.0,False,76.75401306152344,78.21546936035156,82.3580551147461,62.55794906616211,72.50497436523438,1,18,0.0
2022-08-30 19:00:00+00:00,74.6693725585938,58.0,False,76.75401306152344,78.21546936035156,82.67179870605469,62.69837951660156,72.66937255859375,1,19,0.0
2022-08-30 19:05:00+00:00,74.6721572875977,58.0,False,76.75401306152344,78.21546936035156,82.67179870605469,62.55916976928711,72.67215728759766,1,19,0.0
2022-08-30 19:10:00+00:00,75.6235580444336,58.0,False,76.75401306152344,78.21546936035156,83.36280059814453,62.86597442626953,73.6235580444336,1,19,0.0
2022-08-30 19:15:00+00:00,75.3843536376953,58.0,False,76.75401306152344,78.21546936035156,84.132080078125,60.35053634643555,73.38435363769531,1,19,0.0
2022-08-30 19:20:00+00:00,75.1340637207031,58.0,False,76.75401306152344,78.21546936035156,84.132080078125,59.6479377746582,73.13406372070312,1,19,0.0
2022-08-30 19:25:00+00:00,74.758056640625,58.0,False,76.75401306152344,78.21546936035156,84.78323364257812,57.23698043823242,72.758056640625,1,19,0.0
2022-08-30 19:30:00+00:00,74.767578125,58.0,False,76.75401306152344,78.21546936035156,85.08875274658203,56.18974304199219,72.767578125,1,19,0.0
2022-08-30 19:35:00+00:00,75.0487060546875,58.0,False,76.75401306152344,78.21546936035156,85.08875274658203,57.7287483215332,73.0487060546875,1,19,0.0
2022-08-30 19:40:00+00:00,74.9249420166016,58.0,False,76.75401306152344,78.21546936035156,85.08875274658203,56.46421051025391,72.92494201660156,1,19,0.0
2022-08-30 19:45:00+00:00,74.8175888061523,58.0,False,76.75401306152344,78.21546936035156,85.08875274658203,56.11054229736328,72.81758880615234,1,19,0.0
2022-08-30 19:50:00+00:00,75.1000000759959,58.0,False,76.75401306152344,78.21546936035156,85.08875274658203,55.7327766418457,72.75113677978516,1,19,0.0
2022-08-30 19:55:00+00:00,75.4500000812113,58.0,False,76.75401306152344,78.21546936035156,85.44636535644531,55.84352493286133,73.15641784667969,1,19,0.0
2022-08-30 20:00:00+00:00,75.8000000864267,58.0,False,76.75401306152344,78.21546936035156,85.76085662841797,55.59920501708984,73.06182861328125,1,20,0.0
2022-08-30 20:05:00+00:00,76.1000000908971,58.0,False,76.75401306152344,78.21546936035156,86.09042358398438,55.63623046875,73.5650405883789,1,20,0.0
2022-08-30 20:10:00+00:00,76.4500000961125,58.0,False,76.75401306152344,78.21546936035156,86.09042358398438,55.146366119384766,73.41667175292969,1,20,0.0
2022-08-30 20:15:00+00:00,76.8000001013279,58.0,False,76.75401306152344,78.21546936035156,86.44937896728516,54.38150787353516,73.54948425292969,1,20,0.0
2022-08-30 20:20:00+00:00,77.1000001057982,58.0,False,76.75401306152344,78.21546936035156,86.44937896728516,53.862548828125,73.39549255371094,1,20,0.0
2022-08-30 20:25:00+00:00,77.4500001110137,58.0,False,76.75401306152344,78.21546936035156,86.44937896728516,53.85639572143555,73.13688659667969,1,20,0.0
2022-08-30 20:30:00+00:00,77.8000001162291,58.0,False,76.75401306152344,78.21546936035156,86.11901092529297,55.24609756469727,73.25494384765625,1,20,0.0
2022-08-30 20:35:00+00:00,78.1000001206994,58.0,False,76.75401306152344,78.21546936035156,86.11901092529297,54.841575622558594,73.23160552978516,1,20,0.0
2022-08-30 20:40:00+00:00,78.4500001259148,58.0,False,76.75401306152344,78.51313018798828,86.41822052001953,54.42670822143555,73.48738098144531,1,20,0.0
2022-08-30 20:45:00+00:00,78.8000001311302,58.0,False,76.75401306152344,78.51313018798828,86.73920440673828,54.75183868408203,73.94156646728516,1,20,0.0
2022-08-30 20:50:00+00:00,79.1000001356006,58.0,False,76.75401306152344,78.51313018798828,87.06623840332031,54.19158172607422,73.86736297607422,1,20,0.0
2022-08-30 20:55:00+00:00,79.450000140816,58.0,False,76.75401306152344,78.51313018798828,87.06623840332031,55.40933227539063,74.37947845458984,1,20,0.0
2022-08-30 21:00:00+00:00,79.8000001460314,58.0,False,76.75401306152344,78.51313018798828,87.06623840332031,53.09506607055664,73.49268341064453,1,21,0.0
2022-08-30 21:05:00+00:00,80.0,58.0,False,76.75401306152344,78.51313018798828,87.06623840332031,55.016204833984375,74.11766052246094,1,21,0.0
2022-08-30 21:10:00+00:00,80.0,58.0,False,76.75401306152344,78.51313018798828,86.74620819091797,54.204078674316406,73.46829986572266,1,21,0.0
2022-08-30 21:15:00+00:00,80.0,58.0,False,76.75401306152344,78.51313018798828,87.07369995117188,53.70012283325195,73.71492004394531,1,21,0.0
2022-08-30 21:20:00+00:00,80.0,58.0,False,76.75401306152344,78.51313018798828,87.07369995117188,52.84884262084961,73.60314178466797,1,21,0.0
2022-08-30 21:25:00+00:00,80.0,58.0,False,76.75401306152344,78.51313018798828,87.70342254638672,53.07666397094727,74.00728607177734,1,21,0.0
2022-08-30 21:30:00+00:00,80.0,58.0,False,76.75401306152344,78.51313018798828,87.70342254638672,51.26872253417969,73.38556671142578,1,21,0.0
2022-08-30 21:35:00+00:00,80.0,58.0,False,76.75401306152344,78.51313018798828,87.70342254638672,51.539207458496094,73.47486877441406,1,21,0.0
2022-08-30 21:40:00+00:00,80.0,58.0,False,76.75401306152344,78.51313018798828,87.70342254638672,52.26265335083008,73.71966552734375,1,21,0.0
2022-08-30 21:45:00+00:00,80.0,58.0,False,76.75401306152344,78.51313018798828,87.70342254638672,51.86022567749024,73.64618682861328,1,21,0.0
2022-08-30 21:50:00+00:00,80.0,58.0,False,76.75401306152344,78.51313018798828,88.09467315673828,51.32878112792969,73.77394104003906,1,21,0.0
2022-08-30 21:55:00+00:00,80.0,58.0,False,76.75401306152344,78.51313018798828,88.09467315673828,51.29186248779297,73.65032196044922,1,21,0.0
2022-08-30 22:00:00+00:00,80.0,58.0,False,76.75401306152344,78.51313018798828,88.09467315673828,51.50182723999024,73.55371856689453,1,22,0.0
2022-08-30 22:05:00+00:00,80.0,58.0,False,76.75401306152344,78.51313018798828,88.09467315673828,52.0488510131836,73.83201599121094,1,22,0.0
2022-08-30 22:10:00+00:00,80.0,58.0,False,76.75401306152344,78.51313018798828,87.45329284667969,52.65709686279297,73.59571075439453,1,22,0.0
2022-08-30 22:15:00+00:00,80.0,58.0,False,76.75401306152344,78.51313018798828,87.45329284667969,52.89250564575195,73.57009887695312,1,22,0.0
2022-08-30 22:20:00+00:00,80.0,58.0,False,76.75401306152344,78.51313018798828,87.45329284667969,53.52396774291992,73.80888366699219,1,22,0.0
2022-08-30 22:25:00+00:00,80.0,58.0,False,76.75401306152344,78.51313018798828,87.45329284667969,53.62031936645508,73.74044036865234,1,22,0.0
2022-08-30 22:30:00+00:00,80.0,58.0,False,76.75401306152344,78.51313018798828,87.45329284667969,53.23299407958984,73.63996887207031,1,22,0.0
2022-08-30 22:35:00+00:00,80.0,58.0,False,76.75401306152344,78.51313018798828,87.10388946533203,53.59899520874024,73.44892120361328,1,22,0.0
2022-08-30 22:40:00+00:00,80.0,58.0,False,76.75401306152344,78.51313018798828,86.8035659790039,54.82740783691406,73.76878356933594,1,22,0.0
2022-08-30 22:45:00+00:00,80.0,58.0,False,76.75401306152344,78.51313018798828,86.8035659790039,54.54178237915039,73.587646484375,1,22,0.0
2022-08-30 22:50:00+00:00,80.0,58.0,False,76.75401306152344,78.51313018798828,86.8035659790039,54.10757446289063,73.41381072998047,1,22,0.0
2022-08-30 22:55:00+00:00,80.0,58.0,False,76.75401306152344,78.51313018798828,86.8035659790039,54.10757446289063,73.3880615234375,1,22,0.0
2022-08-30 23:00:00+00:00,80.0,58.0,False,76.75401306152344,78.51313018798828,86.8035659790039,54.29216766357422,73.37411499023438,1,23,0.0
2022-08-30 23:05:00+00:00,80.0,58.0,False,76.75401306152344,78.51313018798828,86.8035659790039,52.08293533325195,72.99659729003906,1,23,0.0
2022-08-30 23:10:00+00:00,80.0,58.0,False,76.75401306152344,78.51313018798828,86.8035659790039,51.771766662597656,73.0051498413086,1,23,0.0
2022-08-30 23:15:00+00:00,80.0,58.0,False,76.75401306152344,78.51313018798828,86.42752838134766,52.67027282714844,72.62321472167969,1,23,0.0
2022-08-30 23:20:00+00:00,80.0,58.0,False,76.75401306152344,78.51313018798828,86.1087875366211,53.4924430847168,72.82109069824219,1,23,0.0
2022-08-30 23:25:00+00:00,80.0,58.0,False,76.75401306152344,78.51313018798828,85.79302978515625,54.88401794433594,72.87395477294922,1,23,0.0
2022-08-30 23:30:00+00:00,80.0,58.0,False,76.75401306152344,78.51313018798828,85.79302978515625,53.85018157958984,72.63616180419922,1,23,0.0
2022-08-30 23:35:00+00:00,80.0,58.0,False,76.75401306152344,78.51313018798828,85.79302978515625,54.05885314941406,72.59627532958984,1,23,0.0
2022-08-30 23:40:00+00:00,80.0,58.0,False,76.75401306152344,78.51313018798828,85.79302978515625,54.72163009643555,72.7096939086914,1,23,0.0
2022-08-30 23:45:00+00:00,80.0,58.0,False,76.75401306152344,78.51313018798828,85.79302978515625,54.48867034912109,72.67657470703125,1,23,0.0
2022-08-30 23:50:00+00:00,80.0,58.0,False,76.45592498779297,78.51313018798828,85.4930648803711,54.81179428100586,72.65969848632812,1,23,0.0
2022-08-30 23:55:00+00:00,80.0,58.0,False,76.45592498779297,78.51313018798828,85.17218780517578,55.80834579467773,72.54325866699219,1,23,0.0
2022-08-31 00:00:00+00:00,80.0,58.0,False,76.45592498779297,78.8123779296875,84.84334564208984,54.914154052734375,71.95165252685547,2,0,0.0
2022-08-31 00:05:00+00:00,80.0,58.0,False,76.45592498779297,78.8123779296875,84.53894805908203,54.73731231689453,71.8144760131836,2,0,0.0
2022-08-31 00:10:00+00:00,80.0,58.0,False,76.45592498779297,78.8123779296875,84.53894805908203,53.86541366577149,71.37216186523438,2,0,0.0
2022-08-31 00:15:00+00:00,80.0,58.0,False,76.45592498779297,78.8123779296875,84.23306274414062,53.62928771972656,71.19065856933594,2,0,0.0
2022-08-31 00:20:00+00:00,80.0,58.0,False,76.45592498779297,78.8123779296875,84.23306274414062,52.1219596862793,70.57909393310547,2,0,0.0
2022-08-31 00:25:00+00:00,80.0,58.0,False,76.45592498779297,78.8123779296875,83.89508056640625,51.2150993347168,70.00588989257812,2,0,0.0
2022-08-31 00:30:00+00:00,80.0,58.0,False,76.45592498779297,78.8123779296875,83.59455108642578,51.56738662719727,70.06012725830078,2,0,0.0
2022-08-31 00:35:00+00:00,80.0,58.0,False,76.45592498779297,78.8123779296875,83.263671875,51.52943801879883,69.75466918945312,2,0,0.0
2022-08-31 00:40:00+00:00,80.0,58.0,False,76.45592498779297,78.8123779296875,83.263671875,50.73687744140625,69.3238754272461,2,0,0.0
2022-08-31 00:45:00+00:00,80.0,58.0,False,76.45592498779297,78.8123779296875,83.263671875,50.689903259277344,69.30591583251953,2,0,0.0
2022-08-31 00:50:00+00:00,71.4104919433594,58.0,False,76.45592498779297,78.8123779296875,82.95245361328125,51.7581672668457,69.41049194335938,2,0,0.0
2022-08-31 00:55:00+00:00,71.0818710327148,58.0,False,76.45592498779297,78.8123779296875,82.64867401123047,51.36883163452149,69.08187103271484,2,0,0.0
2022-08-31 01:00:00+00:00,70.9681015014648,58.0,False,76.45592498779297,78.8123779296875,82.64867401123047,50.951690673828125,68.96810150146484,2,1,0.0
2022-08-31 01:05:00+00:00,71.1000000163913,58.0,False,76.45592498779297,78.8123779296875,82.30596160888672,50.38439178466797,68.46473693847656,2,1,0.0
2022-08-31 01:10:00+00:00,71.4500000216067,58.0,False,76.45592498779297,78.8123779296875,82.30596160888672,50.544376373291016,68.45066833496094,2,1,0.0
2022-08-31 01:15:00+00:00,71.8000000268221,58.0,False,76.45592498779297,78.8123779296875,82.30596160888672,50.135868072509766,68.34195709228516,2,1,0.0
2022-08-31 01:20:00+00:00,72.1000000312924,58.0,False,76.45592498779297,78.8123779296875,81.98760223388672,49.62443542480469,67.89501953125,2,1,0.0
2022-08-31 01:25:00+00:00,72.4500000365078,58.0,False,76.45592498779297,78.8123779296875,81.6899642944336,49.62443542480469,67.82147979736328,2,1,0.0
2022-08-31 01:30:00+00:00,72.8000000417233,58.0,False,76.45592498779297,78.8123779296875,81.6899642944336,49.63204574584961,67.75794982910156,2,1,0.0
2022-08-31 01:35:00+00:00,73.1000000461936,58.0,False,76.45592498779297,78.8123779296875,81.6899642944336,49.27716064453125,67.59347534179688,2,1,0.0
2022-08-31 01:40:00+00:00,73.450000051409,58.0,False,76.45592498779297,78.8123779296875,81.6899642944336,48.0699348449707,67.24413299560547,2,1,0.0
2022-08-31 01:45:00+00:00,73.8000000566244,58.0,False,76.45592498779297,78.8123779296875,81.6899642944336,48.448204040527344,67.34174346923828,2,1,0.0
2022-08-31 01:50:00+00:00,74.1000000610948,58.0,False,76.45592498779297,78.8123779296875,81.3785400390625,48.61257553100586,67.25972747802734,2,1,0.0
2022-08-31 01:55:00+00:00,74.4500000663102,58.0,False,76.45592498779297,78.8123779296875,81.3785400390625,48.61257553100586,67.0703125,2,1,0.0
2022-08-31 02:00:00+00:00,74.8000000715256,58.0,False,76.45592498779297,78.8123779296875,81.07998657226562,49.37199783325195,67.26483154296875,2,2,0.0
2022-08-31 02:05:00+00:00,75.1000000759959,58.0,False,76.45592498779297,78.8123779296875,81.07998657226562,49.71732711791992,67.24951934814453,2,2,0.0
2022-08-31 02:10:00+00:00,75.4500000812113,58.0,False,76.45592498779297,78.8123779296875,80.74993896484375,51.00156021118164,67.345703125,2,2,0.0
2022-08-31 02:15:00+00:00,75.8000000864267,58.0,False,76.45592498779297,78.8123779296875,80.43383026123047,51.84034729003906,67.39280700683594,2,2,0.0
2022-08-31 02:20:00+00:00,76.1000000908971,58.0,False,76.45592498779297,78.8123779296875,80.1161880493164,52.285926818847656,67.38970184326172,2,2,0.0
2022-08-31 02:25:00+00:00,76.4500000961125,58.0,False,76.45592498779297,78.8123779296875,80.1161880493164,53.11661529541016,67.56456756591797,2,2,0.0
2022-08-31 02:30:00+00:00,76.8000001013279,58.0,False,76.45592498779297,78.8123779296875,79.80284881591797,53.85355758666992,67.54718780517578,2,2,0.0
2022-08-31 02:35:00+00:00,77.1000001057982,58.0,False,76.45592498779297,78.8123779296875,79.80284881591797,54.33148956298828,67.5281753540039,2,2,0.0
2022-08-31 02:40:00+00:00,77.4500001110137,58.0,False,76.45592498779297,78.8123779296875,79.50474548339844,55.81249237060547,67.9056625366211,2,2,0.0
2022-08-31 02:45:00+00:00,77.8000001162291,58.0,False,76.45592498779297,78.8123779296875,79.2019271850586,56.47759246826172,67.79550170898438,2,2,0.0
2022-08-31 02:50:00+00:00,78.1000001206994,58.0,False,76.45592498779297,78.8123779296875,79.2019271850586,56.840309143066406,67.8297119140625,2,2,0.0
2022-08-31 02:55:00+00:00,78.4500001259148,58.0,False,76.45592498779297,78.8123779296875,79.2019271850586,57.24198532104492,67.92147827148438,2,2,0.0
2022-08-31 03:00:00+00:00,78.8000001311302,58.0,False,76.45592498779297,78.8123779296875,78.86737823486328,57.40510940551758,67.88579559326172,2,3,0.0
2022-08-31 03:05:00+00:00,79.1000001356006,58.0,False,76.45592498779297,78.8123779296875,78.56761169433594,58.09590530395508,67.7567367553711,2,3,0.0
2022-08-31 03:10:00+00:00,79.450000140816,58.0,False,76.45592498779297,78.8123779296875,78.56761169433594,58.10604476928711,67.65184020996094,2,3,0.0
2022-08-31 03:15:00+00:00,79.8000001460314,58.0,False,76.45592498779297,78.8123779296875,78.24272918701172,58.29387283325195,67.5317153930664,2,3,0.0
2022-08-31 03:20:00+00:00,80.0,58.0,False,76.45592498779297,78.8123779296875,78.24272918701172,58.51782989501953,67.46537780761719,2,3,0.0
2022-08-31 03:25:00+00:00,80.0,58.0,False,76.75521850585938,78.8123779296875,78.24272918701172,58.30491638183594,67.3424072265625,2,3,0.0
2022-08-31 03:30:00+00:00,80.0,58.0,False,76.75521850585938,78.8123779296875,78.24272918701172,57.55072784423828,67.11747741699219,2,3,0.0
2022-08-31 03:35:00+00:00,80.0,58.0,False,76.75521850585938,78.8123779296875,77.94458770751953,57.226318359375,67.02007293701172,2,3,0.0
2022-08-31 03:40:00+00:00,80.0,58.0,False,76.75521850585938,78.8123779296875,77.94458770751953,57.79448318481445,67.15426635742188,2,3,0.0
2022-08-31 03:45:00+00:00,80.0,58.0,False,76.75521850585938,78.8123779296875,77.94458770751953,58.396331787109375,67.22865295410156,2,3,0.0
2022-08-31 03:50:00+00:00,80.0,58.0,False,76.75521850585938,78.8123779296875,77.64568328857422,59.00229644775391,67.12519836425781,2,3,0.0
2022-08-31 03:55:00+00:00,80.0,58.0,False,76.75521850585938,78.8123779296875,77.64568328857422,59.97529983520508,67.42119598388672,2,3,0.0
2022-08-31 04:00:00+00:00,80.0,58.0,False,76.75521850585938,78.8123779296875,77.64568328857422,62.19174957275391,68.00086212158203,2,4,0.0
2022-08-31 04:05:00+00:00,80.0,58.0,False,76.75521850585938,78.8123779296875,77.3248062133789,64.20331573486328,68.16119384765625,2,4,0.0
2022-08-31 04:10:00+00:00,80.0,58.0,False,76.75521850585938,78.8123779296875,77.00961303710938,65.096923828125,68.3265151977539,2,4,0.0
2022-08-31 04:15:00+00:00,80.0,58.0,False,76.75521850585938,78.8123779296875,76.6874771118164,66.16910552978516,68.24935913085938,2,4,0.0
2022-08-31 04:20:00+00:00,80.0,58.0,False,76.75521850585938,78.8123779296875,76.6874771118164,65.53463745117188,68.05540466308594,2,4,0.0
2022-08-31 04:25:00+00:00,80.0,58.0,False,76.75521850585938,78.8123779296875,76.6874771118164,66.58832550048828,68.26994323730469,2,4,0.0
2022-08-31 04:30:00+00:00,80.0,58.0,False,76.75521850585938,78.8123779296875,76.38288879394531,68.43193054199219,68.53627014160156,2,4,0.0
2022-08-31 04:35:00+00:00,80.0,58.0,False,76.75521850585938,78.8123779296875,76.0592269897461,71.14793395996094,69.03311157226562,2,4,0.0
2022-08-31 04:40:00+00:00,80.0,58.0,False,76.75521850585938,78.8123779296875,76.0592269897461,71.88015747070312,69.0779800415039,2,4,0.0
2022-08-31 04:45:00+00:00,80.0,58.0,False,76.75521850585938,79.10942077636719,75.75721740722656,72.67497253417969,69.0187759399414,2,4,0.0
2022-08-31 04:50:00+00:00,80.0,58.0,False,76.75521850585938,79.10942077636719,75.75721740722656,72.69307708740234,69.02809143066406,2,4,0.0
2022-08-31 04:55:00+00:00,80.0,58.0,False,76.75521850585938,79.10942077636719,75.45579528808594,73.64324951171875,69.20901489257812,2,4,0.0
2022-08-31 05:00:00+00:00,80.0,58.0,False,76.75521850585938,79.10942077636719,75.45579528808594,73.48970794677734,69.04196166992188,2,5,0.0
2022-08-31 05:05:00+00:00,80.0,58.0,False,76.75521850585938,79.10942077636719,75.14982604980469,73.41026306152344,68.89259338378906,2,5,0.0
2022-08-31 05:10:00+00:00,80.0,58.0,False,77.05239868164062,79.10942077636719,75.14982604980469,72.04940795898438,68.48931121826172,2,5,0.0
2022-08-31 05:15:00+00:00,80.0,58.0,False,77.05239868164062,79.10942077636719,75.14982604980469,72.2955322265625,68.44952392578125,2,5,0.0
2022-08-31 05:20:00+00:00,80.0,58.0,False,77.05239868164062,79.10942077636719,75.14982604980469,72.49652862548828,68.51750946044922,2,5,0.0
2022-08-31 05:25:00+00:00,80.0,58.0,False,77.05239868164062,79.10942077636719,75.14982604980469,73.60871887207031,68.75836181640625,2,5,0.0
2022-08-31 05:30:00+00:00,80.0,58.0,False,77.05239868164062,79.10942077636719,74.8475570678711,73.23729705810547,68.35017395019531,2,5,0.0
2022-08-31 05:35:00+00:00,80.0,58.0,False,77.05239868164062,79.10942077636719,74.52835845947266,73.94783020019531,68.33032989501953,2,5,0.0
2022-08-31 05:40:00+00:00,80.0,58.0,False,77.05239868164062,79.10942077636719,74.16998291015625,76.81011199951172,68.68170166015625,2,5,0.0
2022-08-31 05:45:00+00:00,80.0,58.0,False,77.05239868164062,79.10942077636719,74.16998291015625,76.97588348388672,68.70797729492188,2,5,0.0
2022-08-31 05:50:00+00:00,80.0,58.0,False,77.05239868164062,79.10942077636719,74.16998291015625,76.73895263671875,68.59215545654297,2,5,0.0
2022-08-31 05:55:00+00:00,80.0,58.0,False,77.05239868164062,79.10942077636719,74.16998291015625,76.38905334472656,68.52557373046875,2,5,0.0
2022-08-31 06:00:00+00:00,80.0,58.0,False,77.05239868164062,79.10942077636719,73.8701171875,76.22406768798828,68.39572143554688,2,6,0.0
2022-08-31 06:05:00+00:00,80.0,58.0,False,77.05239868164062,79.10942077636719,73.8701171875,76.4731674194336,68.25287628173828,2,6,0.0
2022-08-31 06:10:00+00:00,80.0,58.0,False,77.05239868164062,79.10942077636719,73.56934356689453,74.65320587158203,67.73885345458984,2,6,0.0
2022-08-31 06:15:00+00:00,80.0,58.0,False,77.05239868164062,79.10942077636719,73.56934356689453,73.98974609375,67.64282989501953,2,6,0.0
2022-08-31 06:20:00+00:00,80.0,58.0,False,77.05239868164062,79.10942077636719,73.56934356689453,73.84957885742188,67.55776977539062,2,6,0.0
2022-08-31 06:25:00+00:00,80.0,58.0,False,77.05239868164062,79.10942077636719,73.56934356689453,74.48011779785156,67.71975708007812,2,6,0.0
2022-08-31 06:30:00+00:00,80.0,58.0,False,77.05239868164062,79.10942077636719,73.56934356689453,74.9590072631836,67.8233642578125,2,6,0.0
2022-08-31 06:35:00+00:00,80.0,58.0,False,77.05239868164062,79.10942077636719,73.56934356689453,75.93404388427734,67.98310852050781,2,6,0.0
2022-08-31 06:40:00+00:00,80.0,58.0,False,77.05239868164062,79.10942077636719,73.56934356689453,76.61859130859375,68.10340881347656,2,6,0.0
2022-08-31 06:45:00+00:00,80.0,58.0,False,77.05239868164062,79.10942077636719,73.25656127929688,77.40776062011719,67.97286224365234,2,6,0.0
2022-08-31 06:50:00+00:00,80.0,58.0,False,77.05239868164062,79.40908813476562,72.93820190429688,77.69776916503906,67.61372375488281,2,6,0.0
2022-08-31 06:55:00+00:00,80.0,58.0,False,77.05239868164062,79.40908813476562,72.63551330566406,75.40949249267578,67.113037109375,2,6,0.0
2022-08-31 07:00:00+00:00,80.0,58.0,False,77.05239868164062,79.40908813476562,72.94197845458984,72.77255249023438,66.73413848876953,2,7,0.0
2022-08-31 07:05:00+00:00,70.1000000014901,58.0,False,77.05239868164062,79.40908813476562,72.94197845458984,73.08142852783203,66.9144058227539,2,7,0.0
2022-08-31 07:10:00+00:00,70.4500000067055,58.0,False,77.05239868164062,79.40908813476562,72.94197845458984,73.4333267211914,66.9317626953125,2,7,0.0
2022-08-31 07:15:00+00:00,70.8000000119209,58.0,False,77.05239868164062,79.40908813476562,72.94197845458984,76.10372924804688,67.54237365722656,2,7,0.0
2022-08-31 07:20:00+00:00,71.1000000163913,58.0,False,77.05239868164062,79.40908813476562,72.94197845458984,74.71957397460938,66.959716796875,2,7,0.0
2022-08-31 07:25:00+00:00,71.4500000216067,58.0,False,77.35083770751953,79.40908813476562,72.62181854248047,74.04766082763672,66.65284729003906,2,7,0.0
2022-08-31 07:30:00+00:00,71.8000000268221,58.0,False,77.35083770751953,79.40908813476562,72.62181854248047,72.57295989990234,66.19973754882812,2,7,0.0
2022-08-31 07:35:00+00:00,72.1000000312924,58.0,False,77.35083770751953,79.40908813476562,72.62181854248047,73.82148742675781,66.47555541992188,2,7,0.0
2022-08-31 07:40:00+00:00,72.4500000365078,58.0,False,77.35083770751953,79.40908813476562,72.62181854248047,74.95321655273438,66.76789855957031,2,7,0.0
2022-08-31 07:45:00+00:00,72.8000000417233,58.0,False,77.35083770751953,79.40908813476562,72.30857849121094,74.84313201904297,66.60015869140625,2,7,0.0
2022-08-31 07:50:00+00:00,73.1000000461936,58.0,False,77.35083770751953,79.40908813476562,72.30857849121094,75.3416519165039,66.5588607788086,2,7,0.0
2022-08-31 07:55:00+00:00,73.450000051409,58.0,False,77.35083770751953,79.40908813476562,72.00598907470703,75.12277221679688,66.32249450683594,2,7,0.0
2022-08-31 08:00:00+00:00,73.8000000566244,58.0,False,77.35083770751953,79.40908813476562,71.6989517211914,74.94593048095703,65.82032775878906,2,8,0.0
2022-08-31 08:05:00+00:00,74.1000000610948,58.0,False,77.35083770751953,79.40908813476562,71.39322662353516,74.94593048095703,65.71959686279297,2,8,0.0
2022-08-31 08:10:00+00:00,74.4500000663102,58.0,False,77.35083770751953,79.40908813476562,71.08736419677734,74.9200439453125,65.48593139648438,2,8,0.0
2022-08-31 08:15:00+00:00,74.8000000715256,58.0,False,77.35083770751953,79.40908813476562,71.08736419677734,74.14535522460938,65.19200134277344,2,8,0.0
2022-08-31 08:20:00+00:00,75.1000000759959,58.0,False,77.35083770751953,79.40908813476562,71.08736419677734,73.27184295654297,64.9986572265625,2,8,0.0
2022-08-31 08:25:00+00:00,75.4500000812113,58.0,False,77.35083770751953,79.40908813476562,71.08736419677734,73.03530883789062,64.98113250732422,2,8,0.0
2022-08-31 08:30:00+00:00,75.8000000864267,58.0,False,77.35083770751953,79.40908813476562,71.08736419677734,72.63350677490234,64.85077667236328,2,8,0.0
2022-08-31 08:35:00+00:00,76.1000000908971,58.0,False,77.35083770751953,79.40908813476562,71.08736419677734,72.23677062988281,64.7434310913086,2,8,0.0
2022-08-31 08:40:00+00:00,76.4500000961125,58.0,False,77.35083770751953,79.40908813476562,71.08736419677734,71.8448486328125,64.67648315429688,2,8,0.0
2022-08-31 08:45:00+00:00,76.8000001013279,58.0,False,77.35083770751953,79.40908813476562,71.08736419677734,71.67161560058594,64.62862396240234,2,8,0.0
2022-08-31 08:50:00+00:00,77.1000001057982,58.0,False,77.35083770751953,79.40908813476562,71.08736419677734,71.33940887451172,64.54143524169922,2,8,0.0
2022-08-31 08:55:00+00:00,77.4500001110137,58.0,False,77.35083770751953,79.40908813476562,71.08736419677734,71.2087631225586,64.37681579589844,2,8,0.0
2022-08-31 09:00:00+00:00,77.8000001162291,58.0,False,77.35083770751953,79.40908813476562,71.08736419677734,70.83576202392578,64.28948974609375,2,9,0.0
2022-08-31 09:05:00+00:00,78.1000001206994,58.0,False,77.35083770751953,79.40908813476562,71.08736419677734,70.36593627929688,64.27532958984375,2,9,0.0
2022-08-31 09:10:00+00:00,78.4500001259148,58.0,False,77.35083770751953,79.40908813476562,71.08736419677734,70.38040161132812,64.25379180908203,2,9,0.0
2022-08-31 09:15:00+00:00,78.8000001311302,58.0,False,77.35083770751953,79.40908813476562,71.08736419677734,69.7172622680664,64.0911865234375,2,9,0.0
2022-08-31 09:20:00+00:00,79.1000001356006,58.0,False,77.35083770751953,79.40908813476562,70.77481842041016,69.90379333496094,63.98746109008789,2,9,0.0
2022-08-31 09:25:00+00:00,79.450000140816,58.0,False,77.35083770751953,79.40908813476562,70.77481842041016,70.0570297241211,63.88331604003906,2,9,0.0
2022-08-31 09:30:00+00:00,79.8000001460314,58.0,False,77.35083770751953,79.40908813476562,70.77481842041016,69.89906311035156,63.81058883666992,2,9,0.0
2022-08-31 09:35:00+00:00,80.0,58.0,False,77.35083770751953,79.40908813476562,70.77481842041016,70.13591003417969,63.96940994262695,2,9,0.0
2022-08-31 09:40:00+00:00,80.0,58.0,False,77.35083770751953,79.40908813476562,70.77481842041016,70.46245574951172,64.07284545898438,2,9,0.0
2022-08-31 09:45:00+00:00,80.0,58.0,False,77.35083770751953,79.40908813476562,70.77481842041016,70.94890594482422,64.21419525146484,2,9,0.0
2022-08-31 09:50:00+00:00,80.0,58.0,False,77.35083770751953,79.40908813476562,70.77481842041016,72.84423065185547,64.6739730834961,2,9,0.0
2022-08-31 09:55:00+00:00,80.0,58.0,False,77.35083770751953,79.40908813476562,70.77481842041016,73.26673126220703,64.72100067138672,2,9,0.0
2022-08-31 10:00:00+00:00,80.0,58.0,False,77.35083770751953,79.40908813476562,70.47470092773438,73.76377868652344,64.56378173828125,2,10,0.0
2022-08-31 10:05:00+00:00,80.0,58.0,False,77.35083770751953,79.40908813476562,70.47470092773438,73.24817657470703,64.34564208984375,2,10,0.0
2022-08-31 10:10:00+00:00,80.0,58.0,False,77.35083770751953,79.40908813476562,70.47470092773438,73.04778289794922,64.27394104003906,2,10,0.0
2022-08-31 10:15:00+00:00,80.0,58.0,False,77.35083770751953,79.40908813476562,70.17365264892578,73.2726058959961,64.23490142822266,2,10,0.0
2022-08-31 10:20:00+00:00,80.0,58.0,False,77.35083770751953,79.40908813476562,70.17365264892578,73.46883392333984,64.28508758544922,2,10,0.0
2022-08-31 10:25:00+00:00,80.0,58.0,False,77.35083770751953,79.40908813476562,70.17365264892578,72.846435546875,64.08918762207031,2,10,0.0
2022-08-31 10:30:00+00:00,80.0,58.0,False,77.35083770751953,79.40908813476562,70.17365264892578,73.33512115478516,64.12381744384766,2,10,0.0
2022-08-31 10:35:00+00:00,80.0,58.0,False,77.35083770751953,79.40908813476562,69.86514282226562,74.4794921875,64.29631042480469,2,10,0.0
2022-08-31 10:40:00+00:00,80.0,58.0,False,77.35083770751953,79.40908813476562,69.86514282226562,73.4981689453125,64.04122924804688,2,10,0.0
2022-08-31 10:45:00+00:00,80.0,58.0,False,77.35083770751953,79.40908813476562,69.86514282226562,73.74500274658203,64.0324935913086,2,10,0.0
2022-08-31 10:50:00+00:00,80.0,58.0,False,77.35083770751953,79.40908813476562,69.86514282226562,72.95562744140625,63.81301498413086,2,10,0.0
2022-08-31 10:55:00+00:00,80.0,58.0,False,77.35083770751953,79.40908813476562,69.86514282226562,73.61970520019531,63.89480209350586,2,10,0.0
2022-08-31 11:00:00+00:00,80.0,58.0,False,77.35083770751953,79.40908813476562,69.86514282226562,74.9429702758789,64.16205596923828,2,11,0.0
2022-08-31 11:05:00+00:00,80.0,58.0,False,77.35083770751953,79.40908813476562,69.56475067138672,75.16573333740234,64.17082977294922,2,11,0.0
2022-08-31 11:10:00+00:00,80.0,58.0,False,77.35083770751953,79.40908813476562,69.56475067138672,74.96991729736328,64.02804565429688,2,11,0.0
2022-08-31 11:15:00+00:00,80.0,58.0,False,77.35083770751953,79.40908813476562,69.56475067138672,75.0610122680664,64.08296203613281,2,11,0.0
2022-08-31 11:20:00+00:00,80.0,58.0,False,77.35083770751953,79.40908813476562,69.56475067138672,74.7163314819336,63.95661926269531,2,11,0.0
2022-08-31 11:25:00+00:00,80.0,58.0,False,77.35083770751953,79.40908813476562,69.56475067138672,73.19324493408203,63.66087341308594,2,11,0.0
2022-08-31 11:30:00+00:00,80.0,58.0,False,77.05333709716797,79.40908813476562,69.56475067138672,73.17717742919922,63.7124137878418,2,11,0.0
2022-08-31 11:35:00+00:00,80.0,58.0,False,77.05333709716797,79.40908813476562,69.56475067138672,73.17717742919922,63.77986907958984,2,11,0.0
2022-08-31 11:40:00+00:00,80.0,58.0,False,77.05333709716797,79.40908813476562,69.56475067138672,72.95484161376953,63.73128890991211,2,11,0.0
2022-08-31 11:45:00+00:00,80.0,58.0,False,77.05333709716797,79.40908813476562,69.56475067138672,72.95484161376953,63.7095947265625,2,11,0.0
2022-08-31 11:50:00+00:00,80.0,58.0,False,77.05333709716797,79.40908813476562,69.56475067138672,72.51822662353516,63.58183288574219,2,11,0.0
2022-08-31 11:55:00+00:00,80.0,58.0,False,76.7560043334961,79.40908813476562,69.56475067138672,73.27826690673828,63.922149658203125,2,11,0.0
2022-08-31 12:00:00+00:00,80.0,58.0,False,76.7560043334961,79.40908813476562,69.56475067138672,73.83084106445312,64.15113830566406,2,12,0.0
2022-08-31 12:05:00+00:00,80.0,58.0,False,76.7560043334961,79.40908813476562,69.87752532958984,73.30550384521484,64.0289077758789,2,12,0.0
2022-08-31 12:10:00+00:00,80.0,58.0,False,76.7560043334961,79.40908813476562,69.87752532958984,73.32687377929688,64.06902313232422,2,12,0.0
2022-08-31 12:15:00+00:00,80.0,58.0,False,76.7560043334961,79.40908813476562,69.87752532958984,73.04539489746094,64.0582504272461,2,12,0.0
2022-08-31 12:20:00+00:00,80.0,58.0,False,76.7560043334961,79.40908813476562,69.87752532958984,73.40738677978516,64.16559600830078,2,12,0.0
2022-08-31 12:25:00+00:00,80.0,58.0,False,76.7560043334961,79.40908813476562,69.87752532958984,72.79988098144531,64.18740844726562,2,12,0.0
2022-08-31 12:30:00+00:00,80.0,58.0,False,76.7560043334961,79.40908813476562,70.17877197265625,73.12593841552734,64.34149169921875,2,12,0.0
2022-08-31 12:35:00+00:00,80.0,58.0,False,76.45645141601562,79.11019897460938,70.17877197265625,73.31336975097656,64.36946105957031,2,12,0.0
2022-08-31 12:40:00+00:00,80.0,58.0,False,76.45645141601562,79.11019897460938,70.17877197265625,72.1437759399414,64.2453842163086,2,12,0.0
2022-08-31 12:45:00+00:00,80.0,58.0,False,76.45645141601562,79.11019897460938,70.48047637939453,71.30313873291016,64.3418197631836,2,12,0.0
2022-08-31 12:50:00+00:00,80.0,58.0,False,76.45645141601562,79.11019897460938,70.79313659667969,71.17314910888672,64.500244140625,2,12,0.0
2022-08-31 12:55:00+00:00,80.0,58.0,False,76.45645141601562,79.11019897460938,70.79313659667969,70.91695404052734,64.4118423461914,2,12,0.0
2022-08-31 13:00:00+00:00,80.0,58.0,False,76.45645141601562,79.11019897460938,70.79313659667969,70.37142944335938,64.26083374023438,2,13,0.0
2022-08-31 13:05:00+00:00,80.0,58.0,False,76.45645141601562,79.11019897460938,70.79313659667969,69.44261932373047,64.17668151855469,2,13,0.0
2022-08-31 13:10:00+00:00,80.0,58.0,False,76.45645141601562,79.11019897460938,71.09066772460938,69.27265167236328,64.2060775756836,2,13,0.0
2022-08-31 13:15:00+00:00,80.0,58.0,False,76.45645141601562,79.11019897460938,71.09066772460938,67.65254211425781,63.923587799072266,2,13,0.0
2022-08-31 13:20:00+00:00,70.1000000014901,58.0,False,76.45645141601562,79.11019897460938,71.39347076416016,66.8485336303711,63.91131591796875,2,13,0.0
2022-08-31 13:25:00+00:00,70.4500000067055,58.0,False,76.45645141601562,79.11019897460938,71.39347076416016,64.68069458007812,63.438018798828125,2,13,0.0
2022-08-31 13:30:00+00:00,70.8000000119209,58.0,False,76.45645141601562,79.11019897460938,71.72430419921875,62.8923454284668,63.27400588989258,2,13,0.0
2022-08-31 13:35:00+00:00,71.1000000163913,58.0,False,76.45645141601562,79.11019897460938,71.72430419921875,63.69301986694336,63.55020523071289,2,13,0.0
2022-08-31 13:40:00+00:00,71.4500000216067,58.0,False,76.45645141601562,79.11019897460938,72.34949493408203,63.38639068603516,63.79389953613281,2,13,0.0
2022-08-31 13:45:00+00:00,71.8000000268221,58.0,False,76.45645141601562,78.81289672851562,72.34949493408203,62.85293197631836,63.75942993164063,2,13,0.0
2022-08-31 13:50:00+00:00,72.1000000312924,58.0,False,76.45645141601562,78.81289672851562,72.68995666503906,62.61527633666992,63.87387466430664,2,13,0.0
2022-08-31 13:55:00+00:00,72.4500000365078,58.0,False,76.15730285644531,78.81289672851562,73.0094223022461,61.48025131225586,64.0132064819336,2,13,0.0
2022-08-31 14:00:00+00:00,72.8000000417233,58.0,False,76.15730285644531,78.81289672851562,73.30670166015625,61.33140563964844,64.17364501953125,2,14,0.0
2022-08-31 14:05:00+00:00,73.1000000461936,58.0,False,76.15730285644531,78.81289672851562,73.30670166015625,60.07962417602539,63.9985466003418,2,14,0.0
2022-08-31 14:10:00+00:00,73.450000051409,58.0,False,76.15730285644531,78.81289672851562,74.30439758300781,58.70542907714844,64.25749969482422,2,14,0.0
2022-08-31 14:15:00+00:00,73.8000000566244,58.0,False,76.15730285644531,78.81289672851562,74.6252212524414,56.46653366088867,64.10826110839844,2,14,0.0
2022-08-31 14:20:00+00:00,74.1000000610948,58.0,False,76.15730285644531,78.81289672851562,74.94270324707031,56.23119735717773,64.16200256347656,2,14,0.0
2022-08-31 14:25:00+00:00,74.4500000663102,58.0,False,76.15730285644531,78.81289672851562,75.29444885253906,55.47122573852539,64.19877624511719,2,14,0.0
2022-08-31 14:30:00+00:00,74.8000000715256,58.0,False,76.15730285644531,78.81289672851562,75.93183898925781,52.839630126953125,64.1877670288086,2,14,0.0
2022-08-31 14:35:00+00:00,75.1000000759959,58.0,False,76.15730285644531,78.81289672851562,76.26642608642578,52.67905044555664,64.43016815185547,2,14,0.0
2022-08-31 14:40:00+00:00,75.4500000812113,58.0,False,76.15730285644531,78.81289672851562,76.88900756835938,50.62725067138672,64.24290466308594,2,14,0.0
2022-08-31 14:45:00+00:00,75.8000000864267,58.0,False,76.15730285644531,78.81289672851562,76.88900756835938,49.95290756225586,64.17999267578125,2,14,0.0
2022-08-31 14:50:00+00:00,76.1000000908971,58.0,False,76.15730285644531,78.81289672851562,77.57875061035156,47.71230697631836,64.0578384399414,2,14,0.0
2022-08-31 14:55:00+00:00,76.4500000961125,58.0,False,76.15730285644531,78.81289672851562,77.57875061035156,49.38642883300781,64.41141510009766,2,14,0.0
2022-08-31 15:00:00+00:00,76.8000001013279,58.0,False,76.15730285644531,78.81289672851562,77.57875061035156,48.45563888549805,64.35274505615234,2,15,0.0
2022-08-31 15:05:00+00:00,77.1000001057982,58.0,False,76.15730285644531,78.81289672851562,77.94511413574219,47.58242034912109,64.23963928222656,2,15,0.0
2022-08-31 15:10:00+00:00,77.4500001110137,58.0,False,76.15730285644531,78.5138168334961,77.94511413574219,46.82643508911133,64.08423614501953,2,15,0.0
2022-08-31 15:15:00+00:00,77.8000001162291,58.0,False,76.15730285644531,78.5138168334961,77.94511413574219,47.604103088378906,64.27831268310547,2,15,0.0
2022-08-31 15:20:00+00:00,78.1000001206994,58.0,False,76.15730285644531,78.5138168334961,78.696044921875,46.39064025878906,64.61624145507812,2,15,0.0
2022-08-31 15:25:00+00:00,78.4500001259148,58.0,False,76.15730285644531,78.5138168334961,79.0000991821289,46.118648529052734,64.52629089355469,2,15,0.0
2022-08-31 15:30:00+00:00,78.8000001311302,58.0,False,76.15730285644531,78.5138168334961,79.36857604980469,43.2461051940918,64.02733612060547,2,15,0.0
2022-08-31 15:35:00+00:00,79.1000001356006,58.0,False,75.85681915283203,78.5138168334961,79.36857604980469,44.6040153503418,64.21566772460938,2,15,0.0
2022-08-31 15:40:00+00:00,79.450000140816,58.0,False,75.85681915283203,78.5138168334961,79.03559112548828,45.30390167236328,64.33613586425781,2,15,0.0
2022-08-31 15:45:00+00:00,79.8000001460314,58.0,False,75.85681915283203,78.5138168334961,79.41412353515625,43.66664505004883,64.19945526123047,2,15,0.0
2022-08-31 15:50:00+00:00,80.0,58.0,False,75.85681915283203,78.5138168334961,79.74909973144531,42.54996871948242,63.993534088134766,2,15,0.0
2022-08-31 15:55:00+00:00,80.0,58.0,False,75.85681915283203,78.5138168334961,80.1256332397461,40.587684631347656,63.64149475097656,2,15,0.0
2022-08-31 16:00:00+00:00,80.0,58.0,False,75.85681915283203,78.5138168334961,80.84291076660156,40.21012878417969,64.27198028564453,2,16,0.0
2022-08-31 16:05:00+00:00,80.0,58.0,False,75.85681915283203,78.5138168334961,80.8262939453125,38.159889221191406,63.23337173461914,2,16,0.0
2022-08-31 16:10:00+00:00,80.0,58.0,False,75.85681915283203,78.5138168334961,80.8262939453125,37.118919372558594,63.176979064941406,2,16,0.0
2022-08-31 16:15:00+00:00,80.0,58.0,False,75.85681915283203,78.5138168334961,81.22476959228516,36.95533752441406,63.24625396728516,2,16,0.0
2022-08-31 16:20:00+00:00,80.0,58.0,False,75.85681915283203,78.5138168334961,82.0030288696289,37.11909484863281,63.98359298706055,2,16,0.0
2022-08-31 16:25:00+00:00,80.0,58.0,False,75.85681915283203,78.5138168334961,82.35193634033203,37.53244018554688,64.0882339477539,2,16,0.0
2022-08-31 16:30:00+00:00,80.0,58.0,False,75.85681915283203,78.5138168334961,82.03482055664062,37.914527893066406,64.09294891357422,2,16,0.0
2022-08-31 16:35:00+00:00,80.0,58.0,False,75.85681915283203,78.5138168334961,82.03482055664062,37.731201171875,64.0461196899414,2,16,0.0
2022-08-31 16:40:00+00:00,80.0,58.0,False,75.85681915283203,78.5138168334961,82.03482055664062,36.26559448242188,63.50160217285156,2,16,0.0
2022-08-31 16:45:00+00:00,80.0,58.0,False,75.85681915283203,78.21637725830078,81.68328094482422,35.00896072387695,62.83247756958008,2,16,0.0
2022-08-31 16:50:00+00:00,80.0,58.0,False,75.85681915283203,78.21637725830078,82.05365753173828,33.229095458984375,62.53773498535156,2,16,0.0
2022-08-31 16:55:00+00:00,80.0,58.0,False,75.85681915283203,78.21637725830078,82.35552215576172,32.7314338684082,62.44546508789063,2,16,0.0
2022-08-31 17:00:00+00:00,80.0,58.0,False,75.85681915283203,78.21637725830078,83.13815307617188,30.631807327270508,62.53239059448242,2,17,0.0
2022-08-31 17:05:00+00:00,80.0,58.0,False,75.85681915283203,78.21637725830078,84.22003936767578,28.22312355041504,62.32331848144531,2,17,0.0
2022-08-31 17:10:00+00:00,80.0,58.0,False,75.85681915283203,78.21637725830078,84.55933380126953,25.032398223876957,61.23881530761719,2,17,0.0
2022-08-31 17:15:00+00:00,80.0,58.0,False,75.85681915283203,78.21637725830078,84.55933380126953,28.771821975708008,62.68587875366211,2,17,0.0
2022-08-31 17:20:00+00:00,80.0,58.0,False,75.85681915283203,78.21637725830078,84.55933380126953,28.36744880676269,62.8506965637207,2,17,0.0
2022-08-31 17:25:00+00:00,80.0,58.0,False,75.85681915283203,78.21637725830078,85.66852569580078,26.99836540222168,62.80057907104492,2,17,0.0
2022-08-31 17:30:00+00:00,80.0,58.0,False,75.85681915283203,78.21637725830078,85.66852569580078,27.410165786743164,63.03028869628906,2,17,0.0
2022-08-31 17:35:00+00:00,80.0,58.0,False,75.85681915283203,78.21637725830078,85.70667266845703,27.18406867980957,62.818115234375,2,17,0.0
2022-08-31 17:40:00+00:00,80.0,58.0,False,75.5586166381836,78.21637725830078,85.08113098144531,28.87237930297852,63.08749008178711,2,17,0.0
2022-08-31 17:45:00+00:00,80.0,58.0,False,75.5586166381836,78.21637725830078,84.75251770019531,28.46930503845215,62.66200637817383,2,17,0.0
2022-08-31 17:50:00+00:00,80.0,58.0,False,75.5586166381836,78.21637725830078,87.07905578613281,28.95865631103516,64.52351379394531,2,17,0.0
2022-08-31 17:55:00+00:00,80.0,58.0,False,75.5586166381836,78.21637725830078,87.10726165771484,28.862276077270508,64.49121856689453,2,17,0.0
2022-08-31 18:00:00+00:00,80.0,58.0,False,75.5586166381836,78.21637725830078,87.41912841796875,29.287189483642575,64.89671325683594,2,18,0.0
2022-08-31 18:05:00+00:00,80.0,58.0,False,75.5586166381836,78.21637725830078,87.41912841796875,29.433292388916016,64.7872314453125,2,18,0.0
2022-08-31 18:10:00+00:00,80.0,58.0,False,75.5586166381836,78.21637725830078,87.41912841796875,29.167381286621094,64.8704833984375,2,18,0.0
2022-08-31 18:15:00+00:00,80.0,58.0,False,75.5586166381836,77.91900634765625,88.4180908203125,26.337966918945312,64.36192321777344,2,18,0.0
2022-08-31 18:20:00+00:00,80.0,58.0,False,75.5586166381836,77.91900634765625,88.00305938720703,28.166934967041016,64.69913482666016,2,18,0.0
2022-08-31 18:25:00+00:00,80.0,58.0,False,75.5586166381836,77.91900634765625,88.00305938720703,26.96497917175293,64.36481475830078,2,18,0.0
2022-08-31 18:30:00+00:00,80.0,58.0,False,75.5586166381836,77.91900634765625,88.30679321289062,26.5826416015625,64.38764190673828,2,18,0.0
2022-08-31 18:35:00+00:00,80.0,58.0,False,75.5586166381836,77.91900634765625,88.67207336425781,27.512487411499023,65.22171783447266,2,18,0.0
2022-08-31 18:40:00+00:00,80.0,58.0,False,75.5586166381836,77.91900634765625,89.3816146850586,26.069639205932617,64.97771453857422,2,18,0.0
2022-08-31 18:45:00+00:00,80.0,58.0,False,75.5586166381836,77.91900634765625,89.0260009765625,26.537185668945312,64.77556610107422,2,18,0.0
2022-08-31 18:50:00+00:00,80.0,58.0,False,75.5586166381836,77.91900634765625,89.0260009765625,26.625885009765625,64.84239959716797,2,18,0.0
2022-08-31 18:55:00+00:00,80.0,58.0,False,75.5586166381836,77.91900634765625,89.4328842163086,27.032472610473636,65.25995635986328,2,18,0.0
2022-08-31 19:00:00+00:00,80.0,58.0,False,75.5586166381836,77.91900634765625,89.4328842163086,26.900278091430664,65.41590118408203,2,19,0.0
2022-08-31 19:05:00+00:00,80.0,58.0,False,75.5586166381836,77.91900634765625,89.10761260986328,27.42741203308105,65.15999603271484,2,19,0.0
2022-08-31 19:10:00+00:00,80.0,58.0,False,75.5586166381836,77.91900634765625,88.73505401611328,27.57720184326172,65.11072540283203,2,19,0.0
2022-08-31 19:15:00+00:00,80.0,58.0,False,75.5586166381836,77.91900634765625,88.73505401611328,26.288471221923828,64.72063446044922,2,19,0.0
2022-08-31 19:20:00+00:00,80.0,58.0,False,75.5586166381836,77.91900634765625,88.73505401611328,25.22603416442871,64.07544708251953,2,19,0.0
2022-08-31 19:25:00+00:00,80.0,58.0,False,75.5586166381836,77.91900634765625,89.42461395263672,26.08139038085937,65.14543914794922,2,19,0.0
2022-08-31 19:30:00+00:00,80.0,58.0,False,75.5586166381836,77.91900634765625,89.77623748779297,25.846269607543945,65.06330108642578,2,19,0.0
2022-08-31 19:35:00+00:00,70.1000000014901,58.0,False,75.5586166381836,77.91900634765625,89.44662475585938,25.69367408752441,64.83522033691406,2,19,0.0
2022-08-31 19:40:00+00:00,70.4500000067055,58.0,False,75.5586166381836,77.91900634765625,89.44662475585938,26.661041259765625,65.33545684814453,2,19,0.0
2022-08-31 19:45:00+00:00,70.8000000119209,58.0,False,75.5586166381836,77.91900634765625,89.44662475585938,25.53080177307129,64.85992431640625,2,19,0.0
2022-08-31 19:50:00+00:00,71.1000000163913,58.0,False,75.5586166381836,77.91900634765625,89.11286163330078,25.97467422485352,64.62203979492188,2,19,0.0
2022-08-31 19:55:00+00:00,71.4500000216067,58.0,False,75.5586166381836,77.91900634765625,89.50823974609375,25.876131057739254,65.10435485839844,2,19,0.0
2022-08-31 20:00:00+00:00,71.8000000268221,58.0,False,75.5586166381836,77.91900634765625,89.50823974609375,25.41983795166016,64.61975860595703,2,20,0.0
2022-08-31 20:05:00+00:00,72.1000000312924,58.0,False,75.5586166381836,77.91900634765625,89.81658935546875,24.35848999023437,64.46907043457031,2,20,0.0
2022-08-31 20:10:00+00:00,72.4500000365078,58.0,False,75.5586166381836,77.61923217773438,90.12557983398438,24.630115509033203,64.67472076416016,2,20,0.0
2022-08-31 20:15:00+00:00,72.8000000417233,58.0,False,75.5586166381836,77.61923217773438,89.82272338867188,25.298295974731445,64.86359405517578,2,20,0.0
2022-08-31 20:20:00+00:00,73.1000000461936,58.0,False,75.5586166381836,77.61923217773438,89.82272338867188,26.591989517211918,65.40333557128906,2,20,0.0
2022-08-31 20:25:00+00:00,73.450000051409,58.0,False,75.2609634399414,77.61923217773438,89.82272338867188,27.18523406982422,65.68672943115234,2,20,0.0
2022-08-31 20:30:00+00:00,73.8000000566244,58.0,False,75.2609634399414,77.61923217773438,89.82272338867188,27.359773635864254,65.68907165527344,2,20,0.0
2022-08-31 20:35:00+00:00,74.1000000610948,58.0,False,75.2609634399414,77.61923217773438,89.38668060302734,28.05121612548828,65.75921630859375,2,20,0.0
2022-08-31 20:40:00+00:00,74.4500000663102,58.0,False,75.2609634399414,77.61923217773438,89.38668060302734,27.81598472595215,65.79199981689453,2,20,0.0
2022-08-31 20:45:00+00:00,74.8000000715256,58.0,False,75.2609634399414,77.61923217773438,89.38668060302734,28.049095153808597,65.56958770751953,2,20,0.0
2022-08-31 20:50:00+00:00,75.1000000759959,58.0,False,75.2609634399414,77.61923217773438,89.39969635009766,26.875259399414062,65.16519927978516,2,20,0.0
2022-08-31 20:55:00+00:00,75.4500000812113,58.0,False,75.2609634399414,77.61923217773438,89.39969635009766,27.238243103027344,65.32352447509766,2,20,0.0
2022-08-31 21:00:00+00:00,75.8000000864267,58.0,False,75.2609634399414,77.61923217773438,89.39969635009766,28.22094345092773,65.75726318359375,2,21,0.0
2022-08-31 21:05:00+00:00,76.1000000908971,58.0,False,75.2609634399414,77.61923217773438,89.0735092163086,27.305986404418945,65.13296508789062,2,21,0.0
2022-08-31 21:10:00+00:00,76.4500000961125,58.0,False,75.2609634399414,77.61923217773438,89.0735092163086,27.305986404418945,65.08416748046875,2,21,0.0
2022-08-31 21:15:00+00:00,76.8000001013279,58.0,False,75.2609634399414,77.61923217773438,89.0735092163086,27.04742813110352,65.06051635742188,2,21,0.0
2022-08-31 21:20:00+00:00,77.1000001057982,58.0,False,75.2609634399414,77.61923217773438,89.0735092163086,26.70649528503418,65.06367492675781,2,21,0.0
2022-08-31 21:25:00+00:00,77.4500001110137,58.0,False,75.2609634399414,77.61923217773438,89.0735092163086,26.70649528503418,64.84577178955078,2,21,0.0
2022-08-31 21:30:00+00:00,77.8000001162291,58.0,False,75.2609634399414,77.61923217773438,89.0735092163086,29.054353713989254,65.78311157226562,2,21,0.0
2022-08-31 21:35:00+00:00,78.1000001206994,58.0,False,75.2609634399414,77.61923217773438,89.0735092163086,29.12596321105957,65.77328491210938,2,21,0.0
2022-08-31 21:40:00+00:00,78.4500001259148,58.0,False,75.2609634399414,77.61923217773438,89.0735092163086,29.62444496154785,66.00281524658203,2,21,0.0
2022-08-31 21:45:00+00:00,78.8000001311302,58.0,False,75.2609634399414,77.61923217773438,89.0735092163086,29.21686744689941,65.93766021728516,2,21,0.0
2022-08-31 21:50:00+00:00,79.1000001356006,58.0,False,75.2609634399414,77.61923217773438,89.0735092163086,29.223772048950195,65.83573150634766,2,21,0.0
2022-08-31 21:55:00+00:00,79.450000140816,58.0,False,75.2609634399414,77.61923217773438,88.77640533447266,29.196090698242188,65.60565185546875,2,21,0.0
2022-08-31 22:00:00+00:00,79.8000001460314,58.0,False,75.2609634399414,77.61923217773438,88.12801361083984,29.903484344482425,65.4949951171875,2,22,0.0
2022-08-31 22:05:00+00:00,80.0,58.0,False,75.2609634399414,77.61923217773438,87.79890441894531,30.088029861450195,65.44495391845703,2,22,0.0
2022-08-31 22:10:00+00:00,80.0,58.0,False,75.2609634399414,77.61923217773438,87.79890441894531,29.441944122314453,65.19822692871094,2,22,0.0
2022-08-31 22:15:00+00:00,80.0,58.0,False,75.2609634399414,77.61923217773438,87.79890441894531,30.460941314697266,65.68955993652344,2,22,0.0
2022-08-31 22:20:00+00:00,80.0,58.0,False,75.2609634399414,77.61923217773438,87.79890441894531,30.460941314697266,65.67241668701172,2,22,0.0
2022-08-31 22:25:00+00:00,80.0,58.0,False,75.2609634399414,77.61923217773438,87.79890441894531,31.87958526611328,66.06451416015625,2,22,0.0
2022-08-31 22:30:00+00:00,80.0,58.0,False,75.2609634399414,77.61923217773438,87.45547485351562,31.273345947265625,65.81781005859375,2,22,0.0
2022-08-31 22:35:00+00:00,80.0,58.0,False,75.2609634399414,77.61923217773438,87.45547485351562,31.22240447998047,65.48356628417969,2,22,0.0
2022-08-31 22:40:00+00:00,80.0,58.0,False,75.2609634399414,77.61923217773438,87.14540100097656,31.931737899780277,65.76673126220703,2,22,0.0
2022-08-31 22:45:00+00:00,80.0,58.0,False,75.2609634399414,77.61923217773438,87.14540100097656,31.730392456054688,65.61775207519531,2,22,0.0
2022-08-31 22:50:00+00:00,80.0,58.0,False,75.2609634399414,77.61923217773438,86.45728302001953,32.74455261230469,65.49737548828125,2,22,0.0
2022-08-31 22:55:00+00:00,80.0,58.0,False,75.2609634399414,77.61923217773438,86.45728302001953,32.18316650390625,65.54375457763672,2,22,0.0
2022-08-31 23:00:00+00:00,80.0,58.0,False,75.2609634399414,77.61923217773438,86.45728302001953,31.645532608032227,65.29236602783203,2,23,0.0
2022-08-31 23:05:00+00:00,80.0,58.0,False,75.2609634399414,77.61923217773438,86.45728302001953,32.760467529296875,65.54925537109375,2,23,0.0
2022-08-31 23:10:00+00:00,80.0,58.0,False,75.2609634399414,77.32115936279297,86.14083862304688,33.63077926635742,65.53761291503906,2,23,0.0
2022-08-31 23:15:00+00:00,80.0,58.0,False,75.2609634399414,77.32115936279297,85.8040771484375,34.01545333862305,65.4764404296875,2,23,0.0
2022-08-31 23:20:00+00:00,80.0,58.0,False,75.2609634399414,77.32115936279297,85.50192260742188,34.376953125,65.35980987548828,2,23,0.0
2022-08-31 23:25:00+00:00,80.0,58.0,False,75.2609634399414,77.32115936279297,85.20369720458984,34.72000503540039,65.33375549316406,2,23,0.0
2022-08-31 23:30:00+00:00,80.0,58.0,False,75.2609634399414,77.32115936279297,85.20369720458984,34.921321868896484,65.43285369873047,2,23,0.0
2022-08-31 23:35:00+00:00,80.0,58.0,False,75.2609634399414,77.32115936279297,84.89934539794922,34.717796325683594,65.15090942382812,2,23,0.0
2022-08-31 23:40:00+00:00,80.0,58.0,False,75.2609634399414,77.32115936279297,84.6006851196289,34.90055465698242,65.06302642822266,2,23,0.0
2022-08-31 23:45:00+00:00,80.0,58.0,False,75.2609634399414,77.32115936279297,84.2901382446289,35.70978927612305,65.01866912841797,2,23,0.0
2022-08-31 23:50:00+00:00,80.0,58.0,False,75.2609634399414,77.32115936279297,83.95612335205078,36.15243148803711,64.8475570678711,2,23,0.0
2022-08-31 23:55:00+00:00,80.0,58.0,False,75.2609634399414,77.32115936279297,83.64031219482422,36.58144378662109,64.85205841064453,2,23,0.0
